time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9046988487243652,0.501610279083252,0.4535271823406219,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9850924611091614,0.6403650641441345,0.6066664457321167,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8548658490180969,0.424040824174881,0.298341155052185,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8384667634963989,0.3984221518039703,0.3801811039447784,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7079821228981018,0.2345260232686996,1.0718398094177246,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,296.2065124511719,297.2769470214844,284.87725830078125,1.0,0.6369311213493347,0.3860214650630951,0.3860214650630951,1.0,1.0,-3.3751370906829834,0.9744173288345336,2.40071964263916,0.2162540256977081,0.879304826259613,0.879304826259613,0.0,185.1171722412109,193.0,58761.75390625,0.0,3257.9345703125,1.0,279.19561767578125,282.9837646484375,295.9821472167969,299.8268127441406,293.1499938964844,293.1499938964844,279.1499938964844,36984.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922541081905365,1.0,0.0,0.0,3.7149932384490967,3.7150182723999023,9.208933988702483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3544921875,0.0,1614.182373046875,1895.4371337890625,0.0,3612.59033203125,0.9184966683387756,1.0,0.0,3.0,1.0,0.0
18105360,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9016122817993164,0.5007023215293884,0.4527901411056518,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9831737279891968,0.6411740183830261,0.607520341873169,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8532072305679321,0.4249244928359985,0.2990195751190185,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8365076780319214,0.3986288607120514,0.3804792463779449,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7062061429023743,0.2346739470958709,1.0730117559432983,284.8996887207031,284.95001220703125,300.5021667480469,292.935546875,296.2057189941406,297.2728881835937,284.9014892578125,1.0,0.6383177042007446,0.3856647312641144,0.3856647312641144,1.0,1.0,-3.3778645992279053,0.9742910265922546,2.403573513031006,0.2155729979276657,0.8707971572875977,0.8707971572875977,0.0,187.0803985595703,196.0,58534.703125,0.0,3275.458251953125,1.0,279.1571655273437,283.002685546875,295.96551513671875,299.7624816894531,293.1499938964844,293.1499938964844,279.45001220703125,38552.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253492951393129,1.0,0.0,0.0,3.6360466480255127,3.636070966720581,8.821697292660247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.0849609375,0.0,1536.722900390625,1895.4371337890625,0.0,3638.440673828125,0.9042296409606934,1.0,0.0,3.0,1.0,0.0
18105420,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8978719711303711,0.5003917217254639,0.4522729218006134,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9812084436416626,0.6440474987030029,0.6100029945373535,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8518671989440918,0.4277337491512298,0.300849974155426,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8343681693077087,0.3998675048351288,0.3815304338932037,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7042643427848816,0.2354657351970672,1.0763812065124512,285.0133361816406,284.95001220703125,300.5227966308594,292.9214782714844,296.2126159667969,297.2763366699219,285.0125732421875,1.0,0.6411793828010559,0.3849512338638305,0.3849512338638305,1.0,1.0,-3.387736797332764,0.975533127784729,2.412203550338745,0.2145183235406875,0.9732755422592164,0.9732755422592164,0.0,190.0043487548828,199.0,57932.6640625,0.0,3314.931884765625,1.0,279.4422912597656,283.1307678222656,295.90411376953125,299.5927124023437,293.1499938964844,293.1499938964844,279.1499938964844,33218.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181167483329772,1.0,0.0,0.0,3.7551157474517822,3.7551403045654297,9.40892334710952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.9736328125,0.0,1631.876708984375,1895.4371337890625,0.0,3571.7685546875,0.9270699620246888,1.0,0.0,3.0,1.0,0.0
18105480,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8978719711303711,0.5003917217254639,0.4522729218006134,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9812084436416626,0.6440474987030029,0.6100029945373535,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8518671989440918,0.4277337491512298,0.300849974155426,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8343681693077087,0.3998675048351288,0.3815304338932037,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7042643427848816,0.2354657351970672,1.0763812065124512,285.0133361816406,284.95001220703125,300.5227966308594,292.9214782714844,296.2126159667969,297.2763366699219,285.0125732421875,1.0,0.6411793828010559,0.3849512338638305,0.3849512338638305,1.0,1.0,-3.387736797332764,0.975533127784729,2.412203550338745,0.2145183235406875,0.9732755422592164,0.9732755422592164,0.0,190.0043487548828,199.0,57932.6640625,0.0,3314.931884765625,1.0,279.4422912597656,283.1307678222656,295.90411376953125,299.5927124023437,293.1499938964844,293.1499938964844,279.1499938964844,33218.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181167483329772,1.0,0.0,0.0,3.7551157474517822,3.7551403045654297,9.40892334710952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.9736328125,0.0,1631.876708984375,1895.4371337890625,0.0,3571.7685546875,0.9270699620246888,1.0,0.0,3.0,1.0,0.0
18105540,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8931658267974854,0.4987711012363434,0.4512805044651031,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.978368878364563,0.6457773447036743,0.6120679378509521,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8497671484947205,0.429715633392334,0.3024947047233581,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8315433263778687,0.4004018604755401,0.3823758661746979,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7016801834106445,0.2358263581991195,1.0792832374572754,284.898193359375,284.95001220703125,300.54364013671875,292.9068298339844,296.2125549316406,297.2702331542969,284.9000244140625,1.0,0.6439670324325562,0.3842377364635467,0.3842377364635467,1.0,1.0,-3.395521879196167,0.9760483503341676,2.41947340965271,0.2134394496679306,0.8746057152748108,0.8746057152748108,0.0,193.41094970703125,202.0,58766.25,0.0,3352.5791015625,1.0,279.1566162109375,282.9945373535156,295.9365539550781,299.7479248046875,293.1499938964844,293.1499938964844,279.45001220703125,38609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278499484062196,1.0,0.0,0.0,3.657586336135864,3.657610893249512,8.926525651986594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.52685546875,0.0,1561.193115234375,1895.4371337890625,0.0,3661.418212890625,0.9089508056640624,1.0,0.0,3.0,1.0,0.0
18105600,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8931658267974854,0.4987711012363434,0.4512805044651031,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.978368878364563,0.6457773447036743,0.6120679378509521,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8497671484947205,0.429715633392334,0.3024947047233581,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8315433263778687,0.4004018604755401,0.3823758661746979,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7016801834106445,0.2358263581991195,1.0792832374572754,284.898193359375,284.95001220703125,300.54364013671875,292.9068298339844,296.2125549316406,297.2702331542969,284.9000244140625,1.0,0.6439670324325562,0.3842377364635467,0.3842377364635467,1.0,1.0,-3.395521879196167,0.9760483503341676,2.41947340965271,0.2134394496679306,0.8746057152748108,0.8746057152748108,0.0,193.41094970703125,202.0,58766.25,0.0,3352.5791015625,1.0,279.1566162109375,282.9945373535156,295.9365539550781,299.7479248046875,293.1499938964844,293.1499938964844,279.45001220703125,38609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278499484062196,1.0,0.0,0.0,3.657586336135864,3.657610893249512,8.926525651986594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.52685546875,0.0,1561.193115234375,1895.4371337890625,0.0,3661.418212890625,0.9089508056640624,1.0,0.0,3.0,1.0,0.0
18105660,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8896952271461487,0.4984651803970337,0.4507564306259155,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9764941930770874,0.6485646963119507,0.6144566535949707,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8486713171005249,0.4325980246067047,0.3043670952320099,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8295911550521851,0.4016002714633941,0.3833802342414856,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6998578906059265,0.2365599423646927,1.082353115081787,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,296.2196960449219,297.2738647460937,285.0135192871094,1.0,0.6467076539993286,0.3835476040840149,0.3835476040840149,1.0,1.0,-3.404906749725342,0.9771685600280762,2.4277381896972656,0.212366372346878,0.9786790013313292,0.9786790013313292,0.0,196.25250244140625,205.0,58131.75,0.0,3390.842041015625,1.0,279.44244384765625,283.1253967285156,295.8738708496094,299.57501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33273.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205197095870972,1.0,0.0,0.0,3.7736549377441406,3.773679733276367,9.502057878307824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0341796875,0.0,1654.052001953125,1895.4371337890625,0.0,3593.9541015625,0.9312956929206848,1.0,0.0,3.0,1.0,0.0
18105720,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8896952271461487,0.4984651803970337,0.4507564306259155,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9764941930770874,0.6485646963119507,0.6144566535949707,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8486713171005249,0.4325980246067047,0.3043670952320099,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8295911550521851,0.4016002714633941,0.3833802342414856,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6998578906059265,0.2365599423646927,1.082353115081787,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,296.2196960449219,297.2738647460937,285.0135192871094,1.0,0.6467076539993286,0.3835476040840149,0.3835476040840149,1.0,1.0,-3.404906749725342,0.9771685600280762,2.4277381896972656,0.212366372346878,0.9786790013313292,0.9786790013313292,0.0,196.25250244140625,205.0,58131.75,0.0,3390.842041015625,1.0,279.44244384765625,283.1253967285156,295.8738708496094,299.57501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33273.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205197095870972,1.0,0.0,0.0,3.7736549377441406,3.773679733276367,9.502057878307824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0341796875,0.0,1654.052001953125,1895.4371337890625,0.0,3593.9541015625,0.9312956929206848,1.0,0.0,3.0,1.0,0.0
18105780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8865914940834045,0.4972362518310547,0.4501391053199768,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9746253490447998,0.6498225927352905,0.6160909533500671,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8474796414375305,0.4341618120670318,0.3057242333889007,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.827788233757019,0.4019952118396759,0.3840809464454651,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6981931924819946,0.236816257238388,1.0846463441848757,284.8820495605469,284.95001220703125,300.5807800292969,292.8798522949219,296.2198486328125,297.26934814453125,284.8847351074219,1.0,0.6488060355186462,0.3830231428146362,0.3830231428146362,1.0,1.0,-3.411373376846313,0.977778971195221,2.4335944652557373,0.2116725593805313,0.8781710863113403,0.8781710863113403,0.0,198.6959381103516,205.0,59047.33203125,0.0,3420.1328125,1.0,279.1664733886719,282.9748229980469,295.918701171875,299.7630615234375,293.1499938964844,293.1499938964844,279.1499938964844,38715.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929495096206665,1.0,0.0,0.0,3.702592849731445,3.702617645263672,9.147558444055904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6875,0.0,1613.08203125,1895.4371337890625,0.0,3676.51220703125,0.9183493852615356,1.0,0.0,3.0,1.0,0.0
18105840,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8852715492248535,0.4968462288379669,0.4497694373130798,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9737149477005004,0.6501955986022949,0.6164351105690002,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8468176126480103,0.434643030166626,0.3060581386089325,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8269505500793457,0.4020895659923553,0.384186178445816,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6974000930786133,0.2368649840354919,1.0850073099136353,284.8969116210937,284.95001220703125,300.5858764648437,292.8760681152344,296.2196960449219,297.2677001953125,284.8987121582031,1.0,0.6494015455245972,0.3828575015068054,0.3828575015068054,1.0,1.0,-3.412304639816284,0.9776009321212769,2.434703826904297,0.2112932056188583,0.8784584403038025,0.8784584403038025,0.0,199.6075134277344,208.0,58974.953125,0.0,3427.6240234375,1.0,279.1564636230469,282.98687744140625,295.90557861328125,299.7298583984375,293.1499938964844,293.1499938964844,279.45001220703125,38609.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93020099401474,1.0,0.0,0.0,3.677720546722412,3.677745342254639,9.025073381963012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.935546875,0.0,1583.9049072265625,1895.4371337890625,0.0,3682.983642578125,0.9134082794189452,1.0,0.0,3.0,1.0,0.0
18105900,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.883137583732605,0.4965931177139282,0.4492678940296173,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9723458290100098,0.6514462828636169,0.6173684597015381,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8459402322769165,0.4360337257385254,0.3068867027759552,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.825649619102478,0.4025878310203552,0.3845248818397522,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.69615638256073,0.2371463924646377,1.0860120058059692,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,296.2225036621094,297.2684936523437,285.02294921875,1.0,0.6506638526916504,0.3825124502182007,0.3825124502182007,1.0,1.0,-3.4154293537139893,0.9776291251182556,2.437800407409668,0.2105534225702285,0.9638328552246094,0.9638328552246094,0.0,201.2211303710937,208.0,58114.95703125,0.0,3444.363037109375,1.0,279.4027099609375,283.1260070800781,295.8417053222656,299.50732421875,293.1499938964844,293.1499938964844,279.45001220703125,34206.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245490431785583,1.0,0.0,0.0,3.722994327545166,3.7230186462402335,9.248643095816078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2724609375,0.0,1602.219482421875,1895.4371337890625,0.0,3631.079345703125,0.9220589399337769,1.0,0.0,3.0,1.0,0.0
18105960,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8819842338562012,0.4965448975563049,0.4492358267307281,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9718613624572754,0.65289705991745,0.6187283396720886,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8458823561668396,0.4376053512096405,0.3079765439033508,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8250983953475952,0.4032489061355591,0.3851447403430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6956394910812378,0.2375492006540298,1.087827444076538,285.0155029296875,284.95001220703125,300.6072082519531,292.8601379394531,296.2269592285156,297.2715148925781,285.0143737792969,1.0,0.6520597338676453,0.382163405418396,0.382163405418396,1.0,1.0,-3.4212632179260254,0.9785465598106384,2.4427168369293213,0.2101363688707351,0.9841449856758118,0.9841449856758118,0.0,202.4239196777344,211.0,58310.12890625,0.0,3465.1044921875,1.0,279.443359375,283.1201477050781,295.8412475585937,299.5537414550781,293.1499938964844,293.1499938964844,279.1499938964844,33264.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227709770202636,1.0,0.0,0.0,3.792179107666016,3.792204141616821,9.59557496571506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6201171875,0.0,1675.914306640625,1895.4371337890625,0.0,3614.70849609375,0.9352769255638124,1.0,0.0,3.0,1.0,0.0
18106020,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8778110146522522,0.4949282109737396,0.4482635855674743,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9691243171691896,0.6544297933578491,0.6206290125846863,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8442351818084717,0.4397185742855072,0.3097226023674011,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.822593092918396,0.4036950469017029,0.3859179019927978,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6932867169380188,0.2378055453300476,1.090281367301941,284.8955383300781,284.95001220703125,300.6285705566406,292.8439636230469,296.2269287109375,297.26531982421875,284.8973693847656,1.0,0.6546857953071594,0.3814652860164642,0.3814652860164642,1.0,1.0,-3.4283716678619385,0.9788376092910768,2.449534177780152,0.2089922726154327,0.8821337819099426,0.8821337819099426,0.0,205.75177001953125,214.0,59162.63671875,0.0,3501.357666015625,1.0,279.1563415527344,282.9793701171875,295.8733215332031,299.7090759277344,293.1499938964844,293.1499938964844,279.45001220703125,38604.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324480295181274,1.0,0.0,0.0,3.696491003036499,3.6965157985687256,9.11743313736224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.09814453125,0.0,1605.2447509765625,1895.4371337890625,0.0,3703.559326171875,0.9175583720207214,1.0,0.0,3.0,1.0,0.0
18106080,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8778110146522522,0.4949282109737396,0.4482635855674743,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9691243171691896,0.6544297933578491,0.6206290125846863,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8442351818084717,0.4397185742855072,0.3097226023674011,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.822593092918396,0.4036950469017029,0.3859179019927978,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6932867169380188,0.2378055453300476,1.090281367301941,284.8955383300781,284.95001220703125,300.6285705566406,292.8439636230469,296.2269287109375,297.26531982421875,284.8973693847656,1.0,0.6546857953071594,0.3814652860164642,0.3814652860164642,1.0,1.0,-3.4283716678619385,0.9788376092910768,2.449534177780152,0.2089922726154327,0.8821337819099426,0.8821337819099426,0.0,205.75177001953125,214.0,59162.63671875,0.0,3501.357666015625,1.0,279.1563415527344,282.9793701171875,295.8733215332031,299.7090759277344,293.1499938964844,293.1499938964844,279.45001220703125,38604.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324480295181274,1.0,0.0,0.0,3.696491003036499,3.6965157985687256,9.11743313736224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.09814453125,0.0,1605.2447509765625,1895.4371337890625,0.0,3703.559326171875,0.9175583720207214,1.0,0.0,3.0,1.0,0.0
18106140,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8746965527534485,0.4946314692497253,0.4477301239967346,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9672874808311462,0.6570455431938171,0.6228352189064026,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8434430956840515,0.4427640438079834,0.3116942346096039,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8208167552947998,0.404817134141922,0.3868374228477478,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.691582441329956,0.23844575881958,1.092890977859497,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,296.2343139648437,297.26934814453125,285.0148010253906,1.0,0.6572786569595337,0.3807671964168548,0.3807671964168548,1.0,1.0,-3.4369893074035645,0.9796345233917236,2.457354784011841,0.2077618688344955,0.9888828992843628,0.9888828992843628,0.0,208.55398559570312,217.0,58469.4375,0.0,3538.2861328125,1.0,279.4435729980469,283.1146545410156,295.8085327148437,299.53106689453125,293.1499938964844,293.1499938964844,279.1499938964844,33325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249579906463624,1.0,0.0,0.0,3.8083763122558594,3.808401346206665,9.677718253442436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.302734375,0.0,1695.7337646484375,1895.4371337890625,0.0,3634.841552734375,0.9389209747314452,1.0,0.0,3.0,1.0,0.0
18106200,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8746965527534485,0.4946314692497253,0.4477301239967346,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9672874808311462,0.6570455431938171,0.6228352189064026,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8434430956840515,0.4427640438079834,0.3116942346096039,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8208167552947998,0.404817134141922,0.3868374228477478,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.691582441329956,0.23844575881958,1.092890977859497,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,296.2343139648437,297.26934814453125,285.0148010253906,1.0,0.6572786569595337,0.3807671964168548,0.3807671964168548,1.0,1.0,-3.4369893074035645,0.9796345233917236,2.457354784011841,0.2077618688344955,0.9888828992843628,0.9888828992843628,0.0,208.55398559570312,217.0,58469.4375,0.0,3538.2861328125,1.0,279.4435729980469,283.1146545410156,295.8085327148437,299.53106689453125,293.1499938964844,293.1499938964844,279.1499938964844,33325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249579906463624,1.0,0.0,0.0,3.8083763122558594,3.808401346206665,9.677718253442436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.302734375,0.0,1695.7337646484375,1895.4371337890625,0.0,3634.841552734375,0.9389209747314452,1.0,0.0,3.0,1.0,0.0
18106260,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8707314729690552,0.4930157363414764,0.4467625319957733,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9645642042160034,0.6584784984588623,0.6246493458747864,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.841957688331604,0.4449456930160522,0.3134917020797729,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8183954954147339,0.4052204489707947,0.3875741958618164,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6893073916435242,0.2386567741632461,1.0951522588729858,284.894287109375,284.95001220703125,300.6714172363281,292.8111877441406,296.2341003417969,297.2631225585937,284.8961181640625,1.0,0.6598455905914307,0.380049467086792,0.380049467086792,1.0,1.0,-3.443786144256592,0.9797449111938475,2.464041233062744,0.2065108567476272,0.8855727910995483,0.8855727910995483,0.0,211.8750457763672,220.0,59331.5234375,0.0,3574.050048828125,1.0,279.1562194824219,282.9721374511719,295.84039306640625,299.6863708496094,293.1499938964844,293.1499938964844,279.45001220703125,38602.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345948100090028,1.0,0.0,0.0,3.713891267776489,3.713916301727295,9.203470767715772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.3251953125,0.0,1625.2301025390625,1895.4371337890625,0.0,3723.1845703125,0.9214149713516236,1.0,0.0,3.0,1.0,0.0
18106320,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8707314729690552,0.4930157363414764,0.4467625319957733,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9645642042160034,0.6584784984588623,0.6246493458747864,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.841957688331604,0.4449456930160522,0.3134917020797729,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8183954954147339,0.4052204489707947,0.3875741958618164,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6893073916435242,0.2386567741632461,1.0951522588729858,284.894287109375,284.95001220703125,300.6714172363281,292.8111877441406,296.2341003417969,297.2631225585937,284.8961181640625,1.0,0.6598455905914307,0.380049467086792,0.380049467086792,1.0,1.0,-3.443786144256592,0.9797449111938475,2.464041233062744,0.2065108567476272,0.8855727910995483,0.8855727910995483,0.0,211.8750457763672,220.0,59331.5234375,0.0,3574.050048828125,1.0,279.1562194824219,282.9721374511719,295.84039306640625,299.6863708496094,293.1499938964844,293.1499938964844,279.45001220703125,38602.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345948100090028,1.0,0.0,0.0,3.713891267776489,3.713916301727295,9.203470767715772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.3251953125,0.0,1625.2301025390625,1895.4371337890625,0.0,3723.1845703125,0.9214149713516236,1.0,0.0,3.0,1.0,0.0
18106380,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8677727580070496,0.4927218556404114,0.4462279081344604,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9627344012260436,0.6610062718391418,0.6267666816711426,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8412885069847107,0.4480745494365692,0.3155167698860168,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8166689276695251,0.4063055515289306,0.3884552717208862,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6876506805419922,0.2392560094594955,1.097567081451416,285.0164794921875,284.95001220703125,300.6928100585937,292.7947692871094,296.2414855957031,297.267333984375,285.015380859375,1.0,0.6623802781105042,0.3793317377567291,0.3793317377567291,1.0,1.0,-3.4520792961120605,0.9803534746170044,2.4717259407043457,0.2051640599966049,0.9933618903160096,0.9933618903160096,0.0,214.67135620117188,223.0,58611.18359375,0.0,3610.485595703125,1.0,279.44366455078125,283.1095275878906,295.7753601074219,299.5065612792969,293.1499938964844,293.1499938964844,279.1499938964844,33377.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270416498184204,1.0,0.0,0.0,3.823008298873901,3.823033571243286,9.752226333148428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5205078125,0.0,1713.75146484375,1895.4371337890625,0.0,3653.995361328125,0.9422680735588074,1.0,0.0,3.0,1.0,0.0
18106440,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8677727580070496,0.4927218556404114,0.4462279081344604,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9627344012260436,0.6610062718391418,0.6267666816711426,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8412885069847107,0.4480745494365692,0.3155167698860168,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8166689276695251,0.4063055515289306,0.3884552717208862,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6876506805419922,0.2392560094594955,1.097567081451416,285.0164794921875,284.95001220703125,300.6928100585937,292.7947692871094,296.2414855957031,297.267333984375,285.015380859375,1.0,0.6623802781105042,0.3793317377567291,0.3793317377567291,1.0,1.0,-3.4520792961120605,0.9803534746170044,2.4717259407043457,0.2051640599966049,0.9933618903160096,0.9933618903160096,0.0,214.67135620117188,223.0,58611.18359375,0.0,3610.485595703125,1.0,279.44366455078125,283.1095275878906,295.7753601074219,299.5065612792969,293.1499938964844,293.1499938964844,279.1499938964844,33377.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270416498184204,1.0,0.0,0.0,3.823008298873901,3.823033571243286,9.752226333148428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5205078125,0.0,1713.75146484375,1895.4371337890625,0.0,3653.995361328125,0.9422680735588074,1.0,0.0,3.0,1.0,0.0
18106500,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8663493990898132,0.4920376241207123,0.4460004568099975,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9618624448776244,0.6618055105209351,0.6278773546218872,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8410117030143738,0.4492963254451751,0.3165795505046844,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8158665299415588,0.4065865278244018,0.3889641761779785,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6869075298309326,0.2394155263900756,1.0990724563598633,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,296.2422790527344,297.2655029296875,284.8774108886719,1.0,0.6637164354324341,0.3789728581905365,0.3789728581905365,1.0,1.0,-3.456849813461304,0.9808523058891296,2.4759974479675293,0.2046931385993957,0.9033274054527284,0.9033274054527284,0.0,216.1031951904297,223.0,59721.5859375,0.0,3630.460205078125,1.0,279.1938171386719,282.9525451660156,295.8241577148437,299.7268981933594,293.1499938964844,293.1499938964844,279.1499938964844,36790.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338545799255372,1.0,0.0,0.0,3.8063910007476807,3.806416511535645,9.667630820331397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.62890625,0.0,1720.3876953125,1895.4371337890625,0.0,3716.421142578125,0.9390828013420104,1.0,0.0,3.0,1.0,0.0
18106560,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8640080094337463,0.4911127686500549,0.4452671110630035,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9600279927253724,0.662343442440033,0.6284952759742737,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8399516940116882,0.4503290951251983,0.3173671662807464,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8143084049224854,0.4066700339317322,0.3891573548316955,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6854507327079773,0.2394265085458755,1.0996509790420532,284.8934936523437,284.95001220703125,300.714111328125,292.7784423828125,296.2411804199219,297.2610778808594,284.8952941894531,1.0,0.664892852306366,0.3786181509494781,0.3786181509494781,1.0,1.0,-3.458590030670166,0.9803589582443236,2.478231191635132,0.2038746178150177,0.8890970349311829,0.8890970349311829,0.0,217.986572265625,226.0,59484.87890625,0.0,3645.80126953125,1.0,279.1565246582031,282.96563720703125,295.80718994140625,299.6623229980469,293.1499938964844,293.1499938964844,279.45001220703125,38548.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365886449813844,1.0,0.0,0.0,3.730103492736816,3.730128765106201,9.283997997044936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.70068359375,0.0,1643.6162109375,1895.4371337890625,0.0,3741.380859375,0.9250572323799132,1.0,0.0,3.0,1.0,0.0
18106620,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.861199676990509,0.4908202290534973,0.4447337687015533,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.95820814371109,0.6647816896438599,0.6305257678031921,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8393975496292114,0.4535417258739471,0.3194478750228882,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8126168251037598,0.4077194333076477,0.3900034427642822,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6838428974151611,0.2399882972240448,1.101893663406372,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,296.2485656738281,297.26544189453125,285.0159912109375,1.0,0.6673751473426819,0.377908706665039,0.377908706665039,1.0,1.0,-3.4665982723236084,0.9808765649795532,2.4857215881347656,0.2025012373924255,0.9976828694343568,0.9976828694343568,0.0,220.7778167724609,229.0,58740.2734375,0.0,3681.81640625,1.0,279.4437866210937,283.1046142578125,295.7425842285156,299.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,33423.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290003776550292,1.0,0.0,0.0,3.8366506099700928,3.8366758823394775,9.821950470723095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.255859375,0.0,1730.6502685546875,1895.4371337890625,0.0,3671.97509765625,0.9453881978988647,1.0,0.0,3.0,1.0,0.0
18106680,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.861199676990509,0.4908202290534973,0.4447337687015533,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.95820814371109,0.6647816896438599,0.6305257678031921,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8393975496292114,0.4535417258739471,0.3194478750228882,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8126168251037598,0.4077194333076477,0.3900034427642822,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6838428974151611,0.2399882972240448,1.101893663406372,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,296.2485656738281,297.26544189453125,285.0159912109375,1.0,0.6673751473426819,0.377908706665039,0.377908706665039,1.0,1.0,-3.4665982723236084,0.9808765649795532,2.4857215881347656,0.2025012373924255,0.9976828694343568,0.9976828694343568,0.0,220.7778167724609,229.0,58740.2734375,0.0,3681.81640625,1.0,279.4437866210937,283.1046142578125,295.7425842285156,299.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,33423.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290003776550292,1.0,0.0,0.0,3.8366506099700928,3.8366758823394775,9.821950470723095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.255859375,0.0,1730.6502685546875,1895.4371337890625,0.0,3671.97509765625,0.9453881978988647,1.0,0.0,3.0,1.0,0.0
18106740,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8576222062110901,0.4892116189002991,0.4437793493270874,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9555189609527588,0.666018009185791,0.6321688890457153,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.838195264339447,0.4558656513690948,0.3213518559932709,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8102929592132568,0.4080440402030945,0.3906731307506561,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6817152500152588,0.2401203364133834,1.1038196086883545,284.89215087890625,284.95001220703125,300.75634765625,292.74639892578125,296.24810791015625,297.2591552734375,284.8939514160156,1.0,0.6698387265205383,0.3771992623806,0.3771992623806,1.0,1.0,-3.4728498458862305,0.980790674686432,2.4920589923858643,0.201182559132576,0.8920489549636841,0.8920489549636841,0.0,224.09048461914065,232.0,59625.125,0.0,3716.745361328125,1.0,279.1560363769531,282.9587097167969,295.775146484375,299.63836669921875,293.1499938964844,293.1499938964844,279.45001220703125,38581.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385272264480592,1.0,0.0,0.0,3.7451651096344,3.7451906204223633,9.359125101582322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.79736328125,0.0,1661.4635009765625,1895.4371337890625,0.0,3759.044677734375,0.928342878818512,1.0,0.0,3.0,1.0,0.0
18106800,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8576222062110901,0.4892116189002991,0.4437793493270874,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9555189609527588,0.666018009185791,0.6321688890457153,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.838195264339447,0.4558656513690948,0.3213518559932709,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8102929592132568,0.4080440402030945,0.3906731307506561,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6817152500152588,0.2401203364133834,1.1038196086883545,284.89215087890625,284.95001220703125,300.75634765625,292.74639892578125,296.24810791015625,297.2591552734375,284.8939514160156,1.0,0.6698387265205383,0.3771992623806,0.3771992623806,1.0,1.0,-3.4728498458862305,0.980790674686432,2.4920589923858643,0.201182559132576,0.8920489549636841,0.8920489549636841,0.0,224.09048461914065,232.0,59625.125,0.0,3716.745361328125,1.0,279.1560363769531,282.9587097167969,295.775146484375,299.63836669921875,293.1499938964844,293.1499938964844,279.45001220703125,38581.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385272264480592,1.0,0.0,0.0,3.7451651096344,3.7451906204223633,9.359125101582322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.79736328125,0.0,1661.4635009765625,1895.4371337890625,0.0,3759.044677734375,0.928342878818512,1.0,0.0,3.0,1.0,0.0
18106860,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8549497127532959,0.4889236390590668,0.4432441592216491,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9537031650543212,0.6683681607246399,0.634108304977417,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8377421498298645,0.4591645300388336,0.3234864771366119,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8086143732070923,0.4090597927570343,0.3914826214313507,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6801499128341675,0.240647479891777,1.1058928966522217,285.0177307128906,284.95001220703125,300.7771911621094,292.7308959960937,296.25555419921875,297.263671875,285.0167236328125,1.0,0.6722699403762817,0.3765161335468292,0.3765161335468292,1.0,1.0,-3.480562925338745,0.9812678694725036,2.4992949962615967,0.1998320370912552,1.0,1.0,0.0,226.8797149658203,235.0,58858.2421875,0.0,3752.310791015625,1.0,279.44384765625,283.1000366210937,295.71075439453125,299.45672607421875,293.1499938964844,293.1499938964844,279.1499938964844,33481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308384656906128,1.0,0.0,0.0,3.849137783050537,3.84916353225708,9.88599140328006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.56640625,0.0,1746.3382568359375,1895.4371337890625,0.0,3688.82421875,0.9482505917549132,1.0,0.0,3.0,1.0,0.0
18106920,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8549497127532959,0.4889236390590668,0.4432441592216491,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9537031650543212,0.6683681607246399,0.634108304977417,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8377421498298645,0.4591645300388336,0.3234864771366119,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8086143732070923,0.4090597927570343,0.3914826214313507,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6801499128341675,0.240647479891777,1.1058928966522217,285.0177307128906,284.95001220703125,300.7771911621094,292.7308959960937,296.25555419921875,297.263671875,285.0167236328125,1.0,0.6722699403762817,0.3765161335468292,0.3765161335468292,1.0,1.0,-3.480562925338745,0.9812678694725036,2.4992949962615967,0.1998320370912552,1.0,1.0,0.0,226.8797149658203,235.0,58858.2421875,0.0,3752.310791015625,1.0,279.44384765625,283.1000366210937,295.71075439453125,299.45672607421875,293.1499938964844,293.1499938964844,279.1499938964844,33481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308384656906128,1.0,0.0,0.0,3.849137783050537,3.84916353225708,9.88599140328006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.56640625,0.0,1746.3382568359375,1895.4371337890625,0.0,3688.82421875,0.9482505917549132,1.0,0.0,3.0,1.0,0.0
18106980,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8522344827651978,0.4875770211219787,0.4425367712974548,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9516267776489258,0.669337809085846,0.6355090141296387,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8369626998901367,0.4611817300319671,0.325181782245636,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8068088293075562,0.409318208694458,0.3920809924602508,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6785412430763245,0.2407464981079101,1.1075820922851562,284.8844299316406,284.95001220703125,300.7945251464844,292.7182006835937,296.2551574707031,297.25848388671875,284.8861694335937,1.0,0.6743362545967102,0.3759422898292541,0.3759422898292541,1.0,1.0,-3.486199140548706,0.9813734889030457,2.504825592041016,0.1988399028778076,0.8969187140464783,0.8969187140464783,0.0,229.58729553222656,235.0,59814.88671875,0.0,3782.3583984375,1.0,279.1622009277344,282.9466247558594,295.7524108886719,299.6354675292969,293.1499938964844,293.1499938964844,279.1499938964844,38503.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398890733718872,1.0,0.0,0.0,3.7757914066314697,3.7758171558380127,9.51282004280074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.9609375,0.0,1697.049072265625,1895.4371337890625,0.0,3771.436279296875,0.9348636269569396,1.0,0.0,3.0,1.0,0.0
18107040,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8515414595603943,0.4873233139514923,0.4422919154167175,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.951026976108551,0.6695094704627991,0.635661244392395,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.836658239364624,0.4615631699562073,0.3254417479038238,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8062992691993713,0.4093495011329651,0.3921182453632355,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6780872941017151,0.2407457083463668,1.1076639890670776,284.8926696777344,284.95001220703125,300.7978210449219,292.7158203125,296.2550048828125,297.25738525390625,284.89422607421875,1.0,0.6746857762336731,0.3758330047130584,0.3758330047130584,1.0,1.0,-3.4865434169769287,0.9811547994613647,2.5053884983062744,0.1985464543104171,0.8956400156021118,0.8956400156021118,0.0,230.19293212890625,238.0,59755.7734375,0.0,3786.8203125,1.0,279.1568298339844,282.9537048339844,295.7434997558594,299.6141357421875,293.1499938964844,293.1499938964844,279.45001220703125,38490.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940238356590271,1.0,0.0,0.0,3.759368896484375,3.759394407272339,9.43024986099772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.59765625,0.0,1677.4803466796875,1895.4371337890625,0.0,3774.61181640625,0.9314975142478944,1.0,0.0,3.0,1.0,0.0
18107100,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8498671650886536,0.4870655238628387,0.441789835691452,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9496766328811646,0.6705235242843628,0.6363627910614014,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8361269235610962,0.4631545543670654,0.3263981640338897,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8051052093505859,0.4097500741481781,0.3923608362674713,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6770123839378357,0.2409262210130691,1.1082046031951904,285.0199279785156,284.95001220703125,300.8080444335937,292.70849609375,296.2577209472656,297.2584533691406,285.0226745605469,1.0,0.6758078336715698,0.3754914402961731,0.3754914402961731,1.0,1.0,-3.488868474960327,0.9808846712112428,2.507983922958374,0.1976871043443679,0.9825891256332396,0.9825891256332396,0.0,231.7986755371093,238.0,58806.52734375,0.0,3802.17333984375,1.0,279.4046630859375,283.0980224609375,295.6807556152344,299.3883972167969,293.1499938964844,293.1499938964844,279.45001220703125,34456.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344932436943054,1.0,0.0,0.0,3.797216653823853,3.797241687774658,9.621084018363035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.404296875,0.0,1691.1893310546875,1895.4371337890625,0.0,3722.256591796875,0.938822627067566,1.0,0.0,3.0,1.0,0.0
