time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8490111827850342,0.4870386719703674,0.4417648911476135,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9492342472076416,0.6717706918716431,0.6375189423561096,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8363127708435059,0.4649487137794494,0.3276364207267761,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8046362400054932,0.4103341400623321,0.3928995728492737,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6765773892402649,0.2412425130605697,1.1096031665802002,285.01904296875,284.95001220703125,300.81817626953125,292.7012939453125,296.2623291015625,297.2620544433594,285.0181579589844,1.0,0.6770731210708618,0.3751479685306549,0.3751479685306549,1.0,1.0,-3.49404525756836,0.9815407395362854,2.5125045776367188,0.1971520185470581,1.0,1.0,0.0,232.9730987548828,226.0,58963.3515625,0.0,3822.079345703125,1.0,279.4439697265625,283.0963439941406,295.6806945800781,299.4328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33566.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325280785560608,1.0,0.0,0.0,3.859806776046753,3.859832525253296,9.940870313585035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4892578125,0.0,1760.1011962890625,1895.4371337890625,0.0,3704.2919921875,0.9507173895835876,1.0,0.0,3.0,1.0,0.0
18107220,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8517056107521057,0.4854693412780761,0.4405798316001892,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9542465209960938,0.672829806804657,0.6387277841567993,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8410710096359253,0.467439740896225,0.3294561207294464,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8082945942878723,0.4106059074401855,0.393246442079544,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6796748638153076,0.2413270026445388,1.1100094318389893,284.8912658691406,284.95001220703125,300.8382263183594,292.6874389648437,296.2615661621094,297.2559814453125,284.8927307128906,1.0,0.6752650737762451,0.3744610249996185,0.3744610249996185,1.0,1.0,-3.4971842765808105,0.9804664254188538,2.5167176723480225,0.1955930292606353,0.8975276947021484,0.8975276947021484,0.0,229.3444976806641,214.0,59843.23046875,0.0,3808.2470703125,1.0,279.1567687988281,282.9477844238281,295.71453857421875,299.5906677246094,293.1499938964844,293.1499938964844,279.45001220703125,38515.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418097734451294,1.0,0.0,0.0,3.770723342895508,3.770748853683472,9.487299053034804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0908203125,0.0,1691.1177978515625,1895.4371337890625,0.0,3788.8876953125,0.9340211749076844,1.0,0.0,3.0,1.0,0.0
18107280,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8517056107521057,0.4854693412780761,0.4405798316001892,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9542465209960938,0.672829806804657,0.6387277841567993,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8410710096359253,0.467439740896225,0.3294561207294464,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8082945942878723,0.4106059074401855,0.393246442079544,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6796748638153076,0.2413270026445388,1.1100094318389893,284.8912658691406,284.95001220703125,300.8382263183594,292.6874389648437,296.2615661621094,297.2559814453125,284.8927307128906,1.0,0.6752650737762451,0.3744610249996185,0.3744610249996185,1.0,1.0,-3.4971842765808105,0.9804664254188538,2.5167176723480225,0.1955930292606353,0.8975276947021484,0.8975276947021484,0.0,229.3444976806641,214.0,59843.23046875,0.0,3808.2470703125,1.0,279.1567687988281,282.9477844238281,295.71453857421875,299.5906677246094,293.1499938964844,293.1499938964844,279.45001220703125,38515.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418097734451294,1.0,0.0,0.0,3.770723342895508,3.770748853683472,9.487299053034804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0908203125,0.0,1691.1177978515625,1895.4371337890625,0.0,3788.8876953125,0.9340211749076844,1.0,0.0,3.0,1.0,0.0
18107340,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8590599894523621,0.4852682054042816,0.4397138655185699,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9644944667816162,0.6750534176826477,0.6401159167289734,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.850327730178833,0.4709796011447906,0.3314344882965088,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8160198926925659,0.4116211533546448,0.3936220109462738,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6865758299827576,0.2418669611215591,1.110071301460266,285.016845703125,284.95001220703125,300.8579406738281,292.6742858886719,296.2690124511719,297.2613830566406,285.01593017578125,1.0,0.6715440154075623,0.3737740516662597,0.3737740516662597,1.0,1.0,-3.5007078647613525,0.9795287251472472,2.521178960800171,0.1937706917524337,1.0,1.0,0.0,221.2729949951172,202.0,58984.97265625,0.0,3768.813720703125,1.0,279.44403076171875,283.0909729003906,295.65252685546875,299.4066772460937,293.1499938964844,293.1499938964844,279.1499938964844,33691.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338470101356506,1.0,0.0,0.0,3.866903305053711,3.866929054260254,9.977458148568985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.00390625,0.0,1769.8363037109375,1895.4371337890625,0.0,3716.352294921875,0.952348291873932,1.0,0.0,3.0,1.0,0.0
18107400,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8590599894523621,0.4852682054042816,0.4397138655185699,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9644944667816162,0.6750534176826477,0.6401159167289734,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.850327730178833,0.4709796011447906,0.3314344882965088,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8160198926925659,0.4116211533546448,0.3936220109462738,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6865758299827576,0.2418669611215591,1.110071301460266,285.016845703125,284.95001220703125,300.8579406738281,292.6742858886719,296.2690124511719,297.2613830566406,285.01593017578125,1.0,0.6715440154075623,0.3737740516662597,0.3737740516662597,1.0,1.0,-3.5007078647613525,0.9795287251472472,2.521178960800171,0.1937706917524337,1.0,1.0,0.0,221.2729949951172,202.0,58984.97265625,0.0,3768.813720703125,1.0,279.44403076171875,283.0909729003906,295.65252685546875,299.4066772460937,293.1499938964844,293.1499938964844,279.1499938964844,33691.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338470101356506,1.0,0.0,0.0,3.866903305053711,3.866929054260254,9.977458148568985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.00390625,0.0,1769.8363037109375,1895.4371337890625,0.0,3716.352294921875,0.952348291873932,1.0,0.0,3.0,1.0,0.0
18107460,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.868317186832428,0.4838261306285858,0.4384175539016723,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9760541915893556,0.6761061549186707,0.6410845518112183,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8616716265678406,0.4736526608467102,0.3332078754901886,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8252025246620178,0.4119609892368316,0.3937975466251373,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6951807737350464,0.2420413047075271,1.1097553968429563,284.8901672363281,284.95001220703125,300.87725830078125,292.6619873046875,296.2687072753906,297.2562255859375,284.8916931152344,1.0,0.6668036580085754,0.3731218874454498,0.3731218874454498,1.0,1.0,-3.502289295196533,0.9780417084693908,2.524247646331787,0.192094936966896,0.8972270488739014,0.8972270488739014,0.0,211.7489318847656,190.0,59836.58203125,0.0,3715.78759765625,1.0,279.15673828125,282.9440612792969,295.68756103515625,299.562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38610.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428068995475768,1.0,0.0,0.0,3.773869514465332,3.773895025253296,9.50313790326618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.98095703125,0.0,1695.590576171875,1895.4371337890625,0.0,3797.93603515625,0.934797465801239,1.0,0.0,3.0,1.0,0.0
18107520,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.868317186832428,0.4838261306285858,0.4384175539016723,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9760541915893556,0.6761061549186707,0.6410845518112183,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8616716265678406,0.4736526608467102,0.3332078754901886,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8252025246620178,0.4119609892368316,0.3937975466251373,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6951807737350464,0.2420413047075271,1.1097553968429563,284.8901672363281,284.95001220703125,300.87725830078125,292.6619873046875,296.2687072753906,297.2562255859375,284.8916931152344,1.0,0.6668036580085754,0.3731218874454498,0.3731218874454498,1.0,1.0,-3.502289295196533,0.9780417084693908,2.524247646331787,0.192094936966896,0.8972270488739014,0.8972270488739014,0.0,211.7489318847656,190.0,59836.58203125,0.0,3715.78759765625,1.0,279.15673828125,282.9440612792969,295.68756103515625,299.562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38610.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428068995475768,1.0,0.0,0.0,3.773869514465332,3.773895025253296,9.50313790326618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.98095703125,0.0,1695.590576171875,1895.4371337890625,0.0,3797.93603515625,0.934797465801239,1.0,0.0,3.0,1.0,0.0
18107580,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8809278607368469,0.4837331175804138,0.4375416040420532,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.989297330379486,0.6783255934715271,0.6423509120941162,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8764357566833496,0.4773778021335602,0.3352277278900146,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8369702696800232,0.4130407273769378,0.394117534160614,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7062373757362366,0.2426675856113433,1.109653115272522,285.0167541503906,284.95001220703125,300.89617919921875,292.6506042480469,296.2765808105469,297.2624816894531,285.0158386230469,1.0,0.6615129709243774,0.3724696934223175,0.3724696934223175,1.0,1.0,-3.505439281463623,0.9770797491073608,2.5283594131469727,0.1903193444013595,1.0,1.0,0.0,200.64700317382807,178.0,58971.8203125,0.0,3657.14013671875,1.0,279.44403076171875,283.0883178710937,295.6276550292969,299.38006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33725.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345998167991638,1.0,0.0,0.0,3.868798017501831,3.868823766708374,9.987237490349798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5771484375,0.0,1772.4532470703125,1895.4371337890625,0.0,3723.229736328125,0.9528031945228576,1.0,0.0,3.0,1.0,0.0
18107640,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8809278607368469,0.4837331175804138,0.4375416040420532,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.989297330379486,0.6783255934715271,0.6423509120941162,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8764357566833496,0.4773778021335602,0.3352277278900146,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8369702696800232,0.4130407273769378,0.394117534160614,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7062373757362366,0.2426675856113433,1.109653115272522,285.0167541503906,284.95001220703125,300.89617919921875,292.6506042480469,296.2765808105469,297.2624816894531,285.0158386230469,1.0,0.6615129709243774,0.3724696934223175,0.3724696934223175,1.0,1.0,-3.505439281463623,0.9770797491073608,2.5283594131469727,0.1903193444013595,1.0,1.0,0.0,200.64700317382807,178.0,58971.8203125,0.0,3657.14013671875,1.0,279.44403076171875,283.0883178710937,295.6276550292969,299.38006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33725.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345998167991638,1.0,0.0,0.0,3.868798017501831,3.868823766708374,9.987237490349798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5771484375,0.0,1772.4532470703125,1895.4371337890625,0.0,3723.229736328125,0.9528031945228576,1.0,0.0,3.0,1.0,0.0
18107700,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8882182240486145,0.4831815659999847,0.4371600151062011,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9959718585014344,0.6789798140525818,0.6430541276931763,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.884881854057312,0.4788905084133148,0.3362947404384613,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8437555432319641,0.4133354127407074,0.3943600058555603,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7124249935150146,0.242861732840538,1.1099706888198853,284.8808898925781,284.95001220703125,300.90545654296875,292.6452941894531,296.27752685546875,297.26153564453125,284.8773803710937,1.0,0.6588348150253296,0.3721435964107513,0.3721435964107513,1.0,1.0,-3.5077905654907227,0.9768423438072203,2.5309481620788574,0.1896523684263229,0.9147562980651855,0.9147562980651855,0.0,194.89645385742188,178.0,60079.1875,0.0,3628.466064453125,1.0,279.1935119628906,282.9313049316406,295.6790466308594,299.6004943847656,293.1499938964844,293.1499938964844,279.1499938964844,36888.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941034734249115,1.0,0.0,0.0,3.851006746292114,3.851032972335816,9.895593393594029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.091796875,0.0,1775.5244140625,1895.4371337890625,0.0,3781.84912109375,0.94926518201828,1.0,0.0,3.0,1.0,0.0
18107760,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8938953280448914,0.4823727011680603,0.4363033473491668,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6794285178184509,0.6404066681861877,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.891850471496582,0.4801956415176391,0.3370909094810486,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8492745757102966,0.4134175777435303,0.3943095207214355,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7171301245689392,0.2429002076387405,1.109503984451294,284.8885192871094,284.95001220703125,300.91461181640625,292.6402282714844,296.2763671875,297.25799560546875,284.8898010253906,1.0,0.655760645866394,0.3718403279781341,0.3718403279781341,1.0,1.0,-3.503768920898437,0.9745820760726928,2.529186725616455,0.1886526197195053,0.8965231776237488,0.8965231776237488,0.0,190.129638671875,166.0,59801.16796875,0.0,3590.2744140625,1.0,279.15631103515625,282.94012451171875,295.6656494140625,299.53924560546875,293.1499938964844,293.1499938964844,279.45001220703125,38651.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943445086479187,1.0,0.0,0.0,3.775480747222901,3.7755064964294434,9.511255143479502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.2919921875,0.0,1697.8291015625,1895.4371337890625,0.0,3803.722900390625,0.9351548552513124,1.0,0.0,3.0,1.0,0.0
18107820,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9042646884918212,0.4821531176567077,0.4355069398880005,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6840173006057739,0.6184349656105042,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9047436118125916,0.4839009344577789,0.3392386436462402,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.859377384185791,0.4143757820129394,0.3947059214115143,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7252265214920044,0.2434465140104293,1.1099095344543457,284.9995422363281,284.95001220703125,300.9325866699219,292.6310119628906,296.28924560546875,297.27313232421875,284.997802734375,1.0,0.6480990052223206,0.3712338507175445,0.3712338507175445,1.0,1.0,-3.480103015899658,0.9650235772132874,2.515079498291016,0.1844542473554611,0.9897024631500244,0.9897024631500244,0.0,181.5542907714844,154.0,58590.24609375,0.0,3481.925537109375,1.0,279.4440002441406,283.0752868652344,295.6044311523437,299.3404846191406,293.1499938964844,293.1499938964844,279.1499938964844,34052.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345859289169312,1.0,0.0,0.0,3.858461380004883,3.858486890792847,9.933941100825905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.681640625,0.0,1762.2901611328125,1895.4371337890625,0.0,3723.10302734375,0.9506573677062988,1.0,0.0,3.0,1.0,0.0
18107880,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9042646884918212,0.4821531176567077,0.4355069398880005,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6840173006057739,0.6184349656105042,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9047436118125916,0.4839009344577789,0.3392386436462402,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.859377384185791,0.4143757820129394,0.3947059214115143,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7252265214920044,0.2434465140104293,1.1099095344543457,284.9995422363281,284.95001220703125,300.9325866699219,292.6310119628906,296.28924560546875,297.27313232421875,284.997802734375,1.0,0.6480990052223206,0.3712338507175445,0.3712338507175445,1.0,1.0,-3.480103015899658,0.9650235772132874,2.515079498291016,0.1844542473554611,0.9897024631500244,0.9897024631500244,0.0,181.5542907714844,154.0,58590.24609375,0.0,3481.925537109375,1.0,279.4440002441406,283.0752868652344,295.6044311523437,299.3404846191406,293.1499938964844,293.1499938964844,279.1499938964844,34052.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345859289169312,1.0,0.0,0.0,3.858461380004883,3.858486890792847,9.933941100825905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.681640625,0.0,1762.2901611328125,1895.4371337890625,0.0,3723.10302734375,0.9506573677062988,1.0,0.0,3.0,1.0,0.0
18107940,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.917069673538208,0.4806603193283081,0.4342134594917297,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6905755400657654,0.5935786366462708,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9206234216690063,0.4866745769977569,0.34112748503685,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8712921142578125,0.414606899023056,0.3948418498039245,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7344371676445007,0.2436048239469528,1.1097829341888428,284.8752746582031,284.95001220703125,300.95001220703125,292.6229858398437,296.3036499023437,297.2911682128906,284.8770751953125,1.0,0.6392305493354797,0.3706273436546325,0.3706273436546325,1.0,1.0,-3.4509451389312744,0.9536826610565186,2.497262477874756,0.1797745525836944,0.8709787726402283,0.8709787726402283,0.0,172.17755126953125,142.0,58823.421875,0.0,3357.52490234375,1.0,279.1560974121094,282.9398193359375,295.6379089355469,299.4585266113281,293.1499938964844,293.1499938964844,279.45001220703125,39981.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413904547691344,1.0,0.0,0.0,3.712599754333496,3.712625026702881,9.197070767186232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.29736328125,0.0,1634.238037109375,1895.4371337890625,0.0,3785.080078125,0.9220625758171082,1.0,0.0,3.0,1.0,0.0
18108000,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.917069673538208,0.4806603193283081,0.4342134594917297,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6905755400657654,0.5935786366462708,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9206234216690063,0.4866745769977569,0.34112748503685,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8712921142578125,0.414606899023056,0.3948418498039245,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7344371676445007,0.2436048239469528,1.1097829341888428,284.8752746582031,284.95001220703125,300.95001220703125,292.6229858398437,296.3036499023437,297.2911682128906,284.8770751953125,1.0,0.6392305493354797,0.3706273436546325,0.3706273436546325,1.0,1.0,-3.4509451389312744,0.9536826610565186,2.497262477874756,0.1797745525836944,0.8709787726402283,0.8709787726402283,0.0,172.17755126953125,142.0,58823.421875,0.0,3357.52490234375,1.0,279.1560974121094,282.9398193359375,295.6379089355469,299.4585266113281,293.1499938964844,293.1499938964844,279.45001220703125,39981.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413904547691344,1.0,0.0,0.0,3.712599754333496,3.712625026702881,9.197070767186232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.29736328125,0.0,1634.238037109375,1895.4371337890625,0.0,3785.080078125,0.9220625758171082,1.0,0.0,3.0,1.0,0.0
18108060,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9341640472412108,0.4805099666118622,0.4334140121936798,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.7002016305923462,0.5649594664573669,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9407656788825988,0.490528255701065,0.3433240056037903,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.886294960975647,0.4155782759189605,0.3951790928840637,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7459632754325867,0.2442609667778015,1.110273838043213,284.9882507324219,284.95001220703125,300.9665832519531,292.6153259277344,296.33367919921875,297.3290100097656,284.9872741699219,1.0,0.6294811367988586,0.3705492615699768,0.3705492615699768,1.0,1.0,-3.419198036193848,0.9430539608001708,2.4761440753936768,0.1762419044971466,0.9574931263923644,0.9574931263923644,0.0,161.87742614746094,145.0,57600.078125,0.0,3223.771240234375,1.0,279.4426574707031,283.0795593261719,295.5796813964844,299.25152587890625,293.1499938964844,293.1499938964844,279.1499938964844,34501.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304113388061525,1.0,0.0,0.0,3.784565925598145,3.784591197967529,9.557085149936029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.767578125,0.0,1676.4686279296875,1895.4371337890625,0.0,3684.910888671875,0.9344953298568726,1.0,0.0,3.0,1.0,0.0
18108120,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9341640472412108,0.4805099666118622,0.4334140121936798,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.7002016305923462,0.5649594664573669,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9407656788825988,0.490528255701065,0.3433240056037903,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.886294960975647,0.4155782759189605,0.3951790928840637,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7459632754325867,0.2442609667778015,1.110273838043213,284.9882507324219,284.95001220703125,300.9665832519531,292.6153259277344,296.33367919921875,297.3290100097656,284.9872741699219,1.0,0.6294811367988586,0.3705492615699768,0.3705492615699768,1.0,1.0,-3.419198036193848,0.9430539608001708,2.4761440753936768,0.1762419044971466,0.9574931263923644,0.9574931263923644,0.0,161.87742614746094,145.0,57600.078125,0.0,3223.771240234375,1.0,279.4426574707031,283.0795593261719,295.5796813964844,299.25152587890625,293.1499938964844,293.1499938964844,279.1499938964844,34501.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304113388061525,1.0,0.0,0.0,3.784565925598145,3.784591197967529,9.557085149936029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.767578125,0.0,1676.4686279296875,1895.4371337890625,0.0,3684.910888671875,0.9344953298568726,1.0,0.0,3.0,1.0,0.0
18108180,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.943924367427826,0.4793389141559601,0.4324832558631897,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.7090789675712585,0.5486623048782349,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9531297087669371,0.493329107761383,0.3452964723110199,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8954887390136719,0.4159147441387176,0.3955019414424896,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.75325608253479,0.2446342408657074,1.1115392446517944,284.88494873046875,284.95001220703125,300.9808044433594,292.6078186035156,296.35650634765625,297.35675048828125,284.887451171875,1.0,0.6246458292007446,0.3704774379730224,0.3704774379730224,1.0,1.0,-3.402737617492676,0.937483847141266,2.4652538299560547,0.1740878820419311,0.8577237725257874,0.8577237725257874,0.0,156.27101135253906,145.0,57937.33203125,0.0,3153.8095703125,1.0,279.1595458984375,282.9614562988281,295.6221923828125,299.3882141113281,293.1499938964844,293.1499938964844,279.1499938964844,40032.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365090727806092,1.0,0.0,0.0,3.63790225982666,3.637926816940308,8.830704132378742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.3193359375,0.0,1549.8223876953125,1895.4371337890625,0.0,3740.6552734375,0.905769109725952,1.0,0.0,3.0,1.0,0.0
18108240,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9444640278816224,0.4792578518390655,0.4323749840259552,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.7098150253295898,0.547694981098175,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9538955688476562,0.4935889542102813,0.3454526960849762,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8960384130477905,0.4159489274024963,0.3955103754997253,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7537009716033936,0.2446690052747726,1.111607313156128,284.8905944824219,284.95001220703125,300.98199462890625,292.6071472167969,296.3583679199219,297.35894775390625,284.8930358886719,1.0,0.6243465542793274,0.370471179485321,0.370471179485321,1.0,1.0,-3.4017226696014404,0.9371348023414612,2.464587926864624,0.1739510595798492,0.8581717610359192,0.8581717610359192,0.0,155.94119262695312,163.0,57923.18359375,0.0,3149.6083984375,1.0,279.1570739746094,282.9664611816406,295.6182556152344,299.3760681152344,293.1499938964844,293.1499938964844,279.45001220703125,39823.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363865256309508,1.0,0.0,0.0,3.6291098594665527,3.629134178161621,8.78806986293057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.150390625,0.0,1538.4986572265625,1895.4371337890625,0.0,3739.537353515625,0.9037376046180724,1.0,0.0,3.0,1.0,0.0
18108300,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9444623589515686,0.4792341887950897,0.4320277869701385,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.7143921852111816,0.5472577810287476,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9553539752960204,0.4956086575984955,0.3466441333293915,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8964958786964417,0.4164600372314453,0.3957821130752563,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7541569471359253,0.2450788468122482,1.1127969026565552,285.0162048339844,284.95001220703125,300.9892883300781,292.6028747558594,296.3718566894531,297.3747863769531,285.0182800292969,1.0,0.6250355839729309,0.3704321384429931,0.3704321384429931,1.0,1.0,-3.4039385318756104,0.9377593994140624,2.466179132461548,0.1737052351236343,0.9437419772148132,0.9437419772148132,0.0,155.89039611816406,163.0,57171.91796875,0.0,3154.334716796875,1.0,279.4010925292969,283.1128234863281,295.5609436035156,299.160400390625,293.1499938964844,293.1499938964844,279.45001220703125,34563.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292868375778198,1.0,0.0,0.0,3.6742656230926514,3.6742897033691406,9.008124379761284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.640625,0.0,1549.512451171875,1895.4371337890625,0.0,3674.6025390625,0.9114410281181335,1.0,0.0,3.0,1.0,0.0
18108360,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9422557353973388,0.4793668985366821,0.4321753680706024,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.7182790040969849,0.5508379340171814,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9546160697937012,0.4977800250053406,0.3481627106666565,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8949761390686035,0.4171173870563507,0.3964090049266815,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7530895471572876,0.2455997169017791,1.11518394947052,285.0166931152344,284.95001220703125,300.99627685546875,292.5984802246094,296.3831787109375,297.38726806640625,285.0162048339844,1.0,0.627362847328186,0.3703910410404205,0.3703910410404205,1.0,1.0,-3.4138591289520264,0.9408804178237916,2.4729785919189453,0.1744206696748733,0.9668455123901368,0.9668455123901368,0.0,157.37466430664062,181.0,57414.8828125,0.0,3185.423095703125,1.0,279.44317626953125,283.1100158691406,295.5687255859375,299.2150573730469,293.1499938964844,293.1499938964844,279.1499938964844,33364.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266794919967652,1.0,0.0,0.0,3.743338108062744,3.743362426757813,9.3499949116449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.751953125,0.0,1619.2916259765625,1895.4371337890625,0.0,3650.668212890625,0.9243699312210084,1.0,0.0,3.0,1.0,0.0
18108420,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.929544985294342,0.4782178401947021,0.431692898273468,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.7221499681472778,0.5699378252029419,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9452983140945436,0.5010150074958801,0.3507706820964813,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8852490782737732,0.417570948600769,0.3972876369953155,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7457605600357056,0.2460557073354721,1.1190974712371826,284.9153137207031,284.95001220703125,301.0094299316406,292.5892944335937,296.3851013183594,297.3831787109375,284.917236328125,1.0,0.635626494884491,0.3703088164329529,0.3703088164329529,1.0,1.0,-3.4451358318328857,0.9508283734321594,2.494307518005371,0.1771722733974456,0.8853873610496521,0.8853873610496521,0.0,164.4956512451172,199.0,58641.5625,0.0,3298.86376953125,1.0,279.15692138671875,282.9768371582031,295.6182861328125,299.4045715332031,293.1499938964844,293.1499938964844,279.45001220703125,37841.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363037943840028,1.0,0.0,0.0,3.667616367340088,3.667640924453736,8.975550827017287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.9140625,0.0,1566.704345703125,1895.4371337890625,0.0,3738.783203125,0.9107496738433838,1.0,0.0,3.0,1.0,0.0
18108480,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.929544985294342,0.4782178401947021,0.431692898273468,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.7221499681472778,0.5699378252029419,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9452983140945436,0.5010150074958801,0.3507706820964813,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8852490782737732,0.417570948600769,0.3972876369953155,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7457605600357056,0.2460557073354721,1.1190974712371826,284.9153137207031,284.95001220703125,301.0094299316406,292.5892944335937,296.3851013183594,297.3831787109375,284.917236328125,1.0,0.635626494884491,0.3703088164329529,0.3703088164329529,1.0,1.0,-3.4451358318328857,0.9508283734321594,2.494307518005371,0.1771722733974456,0.8853873610496521,0.8853873610496521,0.0,164.4956512451172,199.0,58641.5625,0.0,3298.86376953125,1.0,279.15692138671875,282.9768371582031,295.6182861328125,299.4045715332031,293.1499938964844,293.1499938964844,279.45001220703125,37841.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363037943840028,1.0,0.0,0.0,3.667616367340088,3.667640924453736,8.975550827017287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.9140625,0.0,1566.704345703125,1895.4371337890625,0.0,3738.783203125,0.9107496738433838,1.0,0.0,3.0,1.0,0.0
18108540,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9124716520309448,0.4782145023345947,0.4317080378532409,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.723239541053772,0.5980163812637329,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.930985689163208,0.5051777958869934,0.3537069261074066,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8717630505561829,0.4186491966247558,0.398433119058609,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7354981899261475,0.246743768453598,1.1233144998550415,285.0440979003906,284.95001220703125,301.0214233398437,292.5796813964844,296.3810729980469,297.3703308105469,285.04425048828125,1.0,0.647316038608551,0.3702265918254852,0.3702265918254852,1.0,1.0,-3.488892078399658,0.9648103713989258,2.5240817070007324,0.1811283081769943,1.0,1.0,0.0,175.24356079101562,217.0,58505.84765625,0.0,3465.487548828125,1.0,279.44256591796875,283.1167907714844,295.5701599121094,299.27947998046875,293.1499938964844,293.1499938964844,279.1499938964844,32711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930757462978363,1.0,0.0,0.0,3.8059329986572266,3.805958032608032,9.66530592449999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5966796875,0.0,1688.0177001953125,1895.4371337890625,0.0,3688.08203125,0.9381330609321594,1.0,0.0,3.0,1.0,0.0
18108600,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9124716520309448,0.4782145023345947,0.4317080378532409,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.723239541053772,0.5980163812637329,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.930985689163208,0.5051777958869934,0.3537069261074066,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8717630505561829,0.4186491966247558,0.398433119058609,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7354981899261475,0.246743768453598,1.1233144998550415,285.0440979003906,284.95001220703125,301.0214233398437,292.5796813964844,296.3810729980469,297.3703308105469,285.04425048828125,1.0,0.647316038608551,0.3702265918254852,0.3702265918254852,1.0,1.0,-3.488892078399658,0.9648103713989258,2.5240817070007324,0.1811283081769943,1.0,1.0,0.0,175.24356079101562,217.0,58505.84765625,0.0,3465.487548828125,1.0,279.44256591796875,283.1167907714844,295.5701599121094,299.27947998046875,293.1499938964844,293.1499938964844,279.1499938964844,32711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930757462978363,1.0,0.0,0.0,3.8059329986572266,3.805958032608032,9.66530592449999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5966796875,0.0,1688.0177001953125,1895.4371337890625,0.0,3688.08203125,0.9381330609321594,1.0,0.0,3.0,1.0,0.0
18108660,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8941717147827148,0.476849764585495,0.4312856793403625,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.7202662825584412,0.6327475905418396,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9135617017745972,0.5082534551620483,0.3564015924930572,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8562686443328857,0.4189288020133972,0.3994021713733673,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7234700322151184,0.2468243390321731,1.1267603635787964,284.9188842773437,284.95001220703125,301.03228759765625,292.5696105957031,296.3560791015625,297.33306884765625,284.92041015625,1.0,0.6611189246177673,0.3691065907478332,0.3691065907478332,1.0,1.0,-3.5387120246887207,0.9776023030281068,2.561109781265259,0.1827123165130615,0.9238018989562988,0.9238018989562988,0.0,188.97018432617188,220.0,60331.7265625,0.0,3668.9970703125,1.0,279.1566772460937,282.95855712890625,295.61328125,299.4915466308594,293.1499938964844,293.1499938964844,278.8500061035156,36734.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432443976402284,1.0,0.0,0.0,3.78398871421814,3.784014225006104,9.554170219416849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.7939453125,0.0,1693.10693359375,1895.4371337890625,0.0,3801.90380859375,0.9358283877372742,1.0,0.0,3.0,1.0,0.0
18108720,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8941717147827148,0.476849764585495,0.4312856793403625,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.7202662825584412,0.6327475905418396,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9135617017745972,0.5082534551620483,0.3564015924930572,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8562686443328857,0.4189288020133972,0.3994021713733673,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7234700322151184,0.2468243390321731,1.1267603635787964,284.9188842773437,284.95001220703125,301.03228759765625,292.5696105957031,296.3560791015625,297.33306884765625,284.92041015625,1.0,0.6611189246177673,0.3691065907478332,0.3691065907478332,1.0,1.0,-3.5387120246887207,0.9776023030281068,2.561109781265259,0.1827123165130615,0.9238018989562988,0.9238018989562988,0.0,188.97018432617188,220.0,60331.7265625,0.0,3668.9970703125,1.0,279.1566772460937,282.95855712890625,295.61328125,299.4915466308594,293.1499938964844,293.1499938964844,278.8500061035156,36734.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432443976402284,1.0,0.0,0.0,3.78398871421814,3.784014225006104,9.554170219416849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.7939453125,0.0,1693.10693359375,1895.4371337890625,0.0,3801.90380859375,0.9358283877372742,1.0,0.0,3.0,1.0,0.0
18108780,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8806968331336975,0.4751791059970855,0.4300862550735473,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7148972749710083,0.6596108078956604,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9019027948379515,0.5110175013542175,0.3585572242736816,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8450390100479126,0.4188113808631897,0.399663358926773,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7140117287635803,0.2464537024497985,1.1270650625228882,284.8909606933594,284.95001220703125,301.0419921875,292.55914306640625,296.3241577148437,297.2879638671875,284.8931884765625,1.0,0.6707921028137207,0.3679865896701813,0.3679865896701813,1.0,1.0,-3.572884321212769,0.985123097896576,2.587761163711548,0.1828534305095672,0.8507103323936462,0.8507103323936462,0.0,199.86708068847656,223.0,60781.93359375,0.0,3820.727783203125,1.0,278.8575744628906,282.898681640625,295.59197998046875,299.53277587890625,293.1499938964844,293.1499938964844,279.1499938964844,40145.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952608585357666,1.0,0.0,0.0,3.592378616333008,3.592402696609497,8.61107707805786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8330078125,0.0,1500.5277099609375,1895.4371337890625,0.0,3886.431884765625,0.8961829543113708,1.0,0.0,3.0,1.0,0.0
18108840,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8806968331336975,0.4751791059970855,0.4300862550735473,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7148972749710083,0.6596108078956604,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9019027948379515,0.5110175013542175,0.3585572242736816,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8450390100479126,0.4188113808631897,0.399663358926773,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7140117287635803,0.2464537024497985,1.1270650625228882,284.8909606933594,284.95001220703125,301.0419921875,292.55914306640625,296.3241577148437,297.2879638671875,284.8931884765625,1.0,0.6707921028137207,0.3679865896701813,0.3679865896701813,1.0,1.0,-3.572884321212769,0.985123097896576,2.587761163711548,0.1828534305095672,0.8507103323936462,0.8507103323936462,0.0,199.86708068847656,223.0,60781.93359375,0.0,3820.727783203125,1.0,278.8575744628906,282.898681640625,295.59197998046875,299.53277587890625,293.1499938964844,293.1499938964844,279.1499938964844,40145.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952608585357666,1.0,0.0,0.0,3.592378616333008,3.592402696609497,8.61107707805786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8330078125,0.0,1500.5277099609375,1895.4371337890625,0.0,3886.431884765625,0.8961829543113708,1.0,0.0,3.0,1.0,0.0
18108900,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8760217428207397,0.475072294473648,0.4298214912414551,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.712863028049469,0.6696169376373291,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8983468413352966,0.513001561164856,0.3598359823226928,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.841205358505249,0.4191854000091553,0.3999497294425964,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7104855179786682,0.2465113252401352,1.1273828744888306,285.0131225585937,284.95001220703125,301.0464172363281,292.55377197265625,296.31500244140625,297.275146484375,285.01470947265625,1.0,0.6746922731399536,0.3674266040325165,0.3674266040325165,1.0,1.0,-3.586867570877075,0.9878660440444946,2.599001407623291,0.1824505776166916,0.9337197542190552,0.9337197542190552,0.0,204.08074951171875,223.0,60121.1328125,0.0,3882.112548828125,1.0,279.1003112792969,283.03961181640625,295.5279235839844,299.3133544921875,293.1499938964844,293.1499938964844,279.1499938964844,34596.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467890858650208,1.0,0.0,0.0,3.641507387161255,3.641530990600586,8.848215315993002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.1513671875,0.0,1513.2633056640625,1895.4371337890625,0.0,3833.990234375,0.9041376113891602,1.0,0.0,3.0,1.0,0.0
18108960,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8717692494392395,0.4750521779060364,0.4299573302268982,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9982473254203796,0.7112426161766052,0.6745127439498901,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8951314687728882,0.5150800347328186,0.3613835871219635,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8377006649971008,0.4196751415729522,0.4005339741706848,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7071321606636047,0.2466686069965362,1.1286441087722778,285.0088806152344,284.95001220703125,301.0505676269531,292.5483093261719,296.3086853027344,297.2669372558594,285.0079040527344,1.0,0.6780062913894653,0.3668224513530731,0.3668224513530731,1.0,1.0,-3.5972683429718018,0.9893041253089904,2.607964038848877,0.1817959100008011,0.9518229961395264,0.9518229961395264,0.0,208.1705017089844,226.0,60335.4765625,0.0,3933.646484375,1.0,279.1429443359375,283.0338134765625,295.5298156738281,299.36346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33509.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450691938400269,1.0,0.0,0.0,3.707707643508911,3.7077317237854,9.172849217975454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9326171875,0.0,1579.3916015625,1895.4371337890625,0.0,3818.434814453125,0.9164013862609864,1.0,0.0,3.0,1.0,0.0
