time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109020,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8616188168525696,0.4735414385795593,0.4292618334293365,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9889461398124696,0.7088170647621155,0.6722698211669922,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8870248198509216,0.5180724859237671,0.3639059960842132,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.829407274723053,0.419736236333847,0.4011639356613159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6991003155708313,0.2464442104101181,1.1299113035202026,284.90460205078125,284.95001220703125,301.0580139160156,292.5370788574219,296.2945251464844,297.25,284.90557861328125,1.0,0.6823906898498535,0.3656141757965088,0.3656141757965088,1.0,1.0,-3.598822116851806,0.9859949350357056,2.6128270626068115,0.1782452464103698,0.8618928790092468,0.8618928790092468,0.0,216.80422973632807,229.0,61009.26171875,0.0,3991.00537109375,1.0,278.8575439453125,282.90704345703125,295.5624389648437,299.51129150390625,293.1499938964844,293.1499938964844,279.1499938964844,38606.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539094567298888,1.0,0.0,0.0,3.599517107009888,3.599541187286377,8.645334332868515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1650390625,0.0,1496.9564208984375,1895.4371337890625,0.0,3898.1123046875,0.8960766792297363,1.0,0.0,3.0,1.0,0.0
18109080,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8616188168525696,0.4735414385795593,0.4292618334293365,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9889461398124696,0.7088170647621155,0.6722698211669922,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8870248198509216,0.5180724859237671,0.3639059960842132,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.829407274723053,0.419736236333847,0.4011639356613159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6991003155708313,0.2464442104101181,1.1299113035202026,284.90460205078125,284.95001220703125,301.0580139160156,292.5370788574219,296.2945251464844,297.25,284.90557861328125,1.0,0.6823906898498535,0.3656141757965088,0.3656141757965088,1.0,1.0,-3.598822116851806,0.9859949350357056,2.6128270626068115,0.1782452464103698,0.8618928790092468,0.8618928790092468,0.0,216.80422973632807,229.0,61009.26171875,0.0,3991.00537109375,1.0,278.8575439453125,282.90704345703125,295.5624389648437,299.51129150390625,293.1499938964844,293.1499938964844,279.1499938964844,38606.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539094567298888,1.0,0.0,0.0,3.599517107009888,3.599541187286377,8.645334332868515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.1650390625,0.0,1496.9564208984375,1895.4371337890625,0.0,3898.1123046875,0.8960766792297363,1.0,0.0,3.0,1.0,0.0
18109140,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8559998869895935,0.4731444120407104,0.4288223385810852,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9836977124214172,0.7090181112289429,0.6721100211143494,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8835532069206238,0.5220478773117065,0.3666152954101562,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8249717950820923,0.4204238653182983,0.4018166065216064,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6946865916252136,0.2466494888067245,1.1311098337173462,285.0048828125,284.95001220703125,301.0643005371094,292.5255126953125,296.2929992675781,297.2507019042969,285.0041198730469,1.0,0.6856239438056946,0.3644059002399444,0.3644059002399444,1.0,1.0,-3.60357666015625,0.9837130308151244,2.619863748550415,0.1746975779533386,0.95326167345047,0.95326167345047,0.0,222.1011505126953,232.0,60331.765625,0.0,4036.006103515625,1.0,279.1419982910156,283.0306091308594,295.506591796875,299.34234619140625,293.1499938964844,293.1499938964844,278.8500061035156,33487.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465380907058716,1.0,0.0,0.0,3.709254503250122,3.7092785835266113,9.180504889627628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6279296875,0.0,1580.9908447265625,1895.4371337890625,0.0,3831.721435546875,0.9169463515281676,1.0,0.0,3.0,1.0,0.0
18109200,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8559998869895935,0.4731444120407104,0.4288223385810852,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9836977124214172,0.7090181112289429,0.6721100211143494,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8835532069206238,0.5220478773117065,0.3666152954101562,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8249717950820923,0.4204238653182983,0.4018166065216064,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6946865916252136,0.2466494888067245,1.1311098337173462,285.0048828125,284.95001220703125,301.0643005371094,292.5255126953125,296.2929992675781,297.2507019042969,285.0041198730469,1.0,0.6856239438056946,0.3644059002399444,0.3644059002399444,1.0,1.0,-3.60357666015625,0.9837130308151244,2.619863748550415,0.1746975779533386,0.95326167345047,0.95326167345047,0.0,222.1011505126953,232.0,60331.765625,0.0,4036.006103515625,1.0,279.1419982910156,283.0306091308594,295.506591796875,299.34234619140625,293.1499938964844,293.1499938964844,278.8500061035156,33487.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465380907058716,1.0,0.0,0.0,3.709254503250122,3.7092785835266113,9.180504889627628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6279296875,0.0,1580.9908447265625,1895.4371337890625,0.0,3831.721435546875,0.9169463515281676,1.0,0.0,3.0,1.0,0.0
18109260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8509899377822876,0.4716139137744903,0.4278919398784637,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9790929555892944,0.7085026502609253,0.6720492839813232,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8807456493377686,0.5251034498214722,0.3690323233604431,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8211329579353333,0.4204279780387878,0.4021943211555481,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.690920889377594,0.2464970499277115,1.1318341493606567,284.9032592773437,284.95001220703125,301.0694274902344,292.5136413574219,296.287109375,297.2435302734375,284.90411376953125,1.0,0.6882430911064148,0.3637793660163879,0.3637793660163879,1.0,1.0,-3.6066269874572754,0.9826454520225524,2.623981714248657,0.1729779988527298,0.8629443645477295,0.8629443645477295,0.0,226.6808319091797,235.0,61032.80078125,0.0,4072.19384765625,1.0,278.8578491210937,282.90533447265625,295.53741455078125,299.4866638183594,293.1499938964844,293.1499938964844,279.1499938964844,38528.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549923539161682,1.0,0.0,0.0,3.603083848953247,3.603107929229736,8.66247603426018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.001953125,0.0,1500.2730712890625,1895.4371337890625,0.0,3907.82373046875,0.8968884944915771,1.0,0.0,3.0,1.0,0.0
18109320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8509899377822876,0.4716139137744903,0.4278919398784637,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9790929555892944,0.7085026502609253,0.6720492839813232,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8807456493377686,0.5251034498214722,0.3690323233604431,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8211329579353333,0.4204279780387878,0.4021943211555481,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.690920889377594,0.2464970499277115,1.1318341493606567,284.9032592773437,284.95001220703125,301.0694274902344,292.5136413574219,296.287109375,297.2435302734375,284.90411376953125,1.0,0.6882430911064148,0.3637793660163879,0.3637793660163879,1.0,1.0,-3.6066269874572754,0.9826454520225524,2.623981714248657,0.1729779988527298,0.8629443645477295,0.8629443645477295,0.0,226.6808319091797,235.0,61032.80078125,0.0,4072.19384765625,1.0,278.8578491210937,282.90533447265625,295.53741455078125,299.4866638183594,293.1499938964844,293.1499938964844,279.1499938964844,38528.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549923539161682,1.0,0.0,0.0,3.603083848953247,3.603107929229736,8.66247603426018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.001953125,0.0,1500.2730712890625,1895.4371337890625,0.0,3907.82373046875,0.8968884944915771,1.0,0.0,3.0,1.0,0.0
18109380,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8477206826210022,0.4712566137313843,0.4274123013019562,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9760733842849731,0.7092285752296448,0.6725215911865234,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8796960711479187,0.5291782021522522,0.3717519342899322,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8187013864517212,0.4211050868034363,0.4027538001537323,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.688502848148346,0.2467666268348693,1.132975935935974,285.0045166015625,284.95001220703125,301.07342529296875,292.5014953613281,296.2891540527344,297.2473449707031,285.0038146972656,1.0,0.6905954480171204,0.3631528317928314,0.3631528317928314,1.0,1.0,-3.611926794052124,0.9823585748672484,2.629568338394165,0.1712982058525085,0.9542406797409058,0.9542406797409058,0.0,230.0243988037109,238.0,60363.80859375,0.0,4106.763671875,1.0,279.1420288085937,283.0295715332031,295.4822692871094,299.31939697265625,293.1499938964844,293.1499938964844,278.8500061035156,33485.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475936889648438,1.0,0.0,0.0,3.71222734451294,3.7122514247894287,9.1952261982442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.759765625,0.0,1584.3707275390625,1895.4371337890625,0.0,3841.258544921875,0.9176119565963744,1.0,0.0,3.0,1.0,0.0
18109440,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8477206826210022,0.4712566137313843,0.4274123013019562,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9760733842849731,0.7092285752296448,0.6725215911865234,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8796960711479187,0.5291782021522522,0.3717519342899322,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8187013864517212,0.4211050868034363,0.4027538001537323,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.688502848148346,0.2467666268348693,1.132975935935974,285.0045166015625,284.95001220703125,301.07342529296875,292.5014953613281,296.2891540527344,297.2473449707031,285.0038146972656,1.0,0.6905954480171204,0.3631528317928314,0.3631528317928314,1.0,1.0,-3.611926794052124,0.9823585748672484,2.629568338394165,0.1712982058525085,0.9542406797409058,0.9542406797409058,0.0,230.0243988037109,238.0,60363.80859375,0.0,4106.763671875,1.0,279.1420288085937,283.0295715332031,295.4822692871094,299.31939697265625,293.1499938964844,293.1499938964844,278.8500061035156,33485.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475936889648438,1.0,0.0,0.0,3.71222734451294,3.7122514247894287,9.1952261982442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.759765625,0.0,1584.3707275390625,1895.4371337890625,0.0,3841.258544921875,0.9176119565963744,1.0,0.0,3.0,1.0,0.0
18109500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.846164345741272,0.4705738127231598,0.4271531403064728,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.974638044834137,0.7091280221939087,0.6727935671806335,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8792497515678406,0.5307987928390503,0.3731101155281067,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.817573606967926,0.421171486377716,0.4030627906322479,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6874104142189026,0.2467585951089859,1.133750557899475,284.88043212890625,284.95001220703125,301.07501220703125,292.49530029296875,296.2871398925781,297.2452697753906,284.8790283203125,1.0,0.6917689442634583,0.3628395795822143,0.3628395795822143,1.0,1.0,-3.614886999130249,0.982304871082306,2.632582187652588,0.1706191152334213,0.86888188123703,0.86888188123703,0.0,231.6620483398437,238.0,61283.51953125,0.0,4124.6806640625,1.0,278.8965759277344,282.8805236816406,295.52960205078125,299.5305480957031,293.1499938964844,293.1499938964844,278.8500061035156,37554.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539133310317992,1.0,0.0,0.0,3.681387662887573,3.6814122200012207,9.043080808623928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.9384765625,0.0,1580.103759765625,1895.4371337890625,0.0,3898.14697265625,0.9113237261772156,1.0,0.0,3.0,1.0,0.0
18109560,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8439413905143738,0.4697560667991638,0.4264854192733764,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9724963903427124,0.7088350653648376,0.6726111173629761,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8781211376190186,0.5323021411895752,0.374199628829956,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8158586025238037,0.4211000800132751,0.4030915200710296,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6857646107673645,0.2466458529233932,1.1337157487869265,284.9023132324219,284.95001220703125,301.0762939453125,292.4890441894531,296.2838134765625,297.24169921875,284.9037475585937,1.0,0.6927697062492371,0.3625080585479736,0.3625080585479736,1.0,1.0,-3.6151700019836426,0.9813479781150818,2.633821964263916,0.1695884615182876,0.8633511066436768,0.8633511066436768,0.0,233.64602661132807,241.0,61060.57421875,0.0,4137.68505859375,1.0,278.8570861816406,282.9040832519531,295.5137939453125,299.4650573730469,293.1499938964844,293.1499938964844,279.1499938964844,38696.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561514854431152,1.0,0.0,0.0,3.604436874389648,3.6044609546661377,8.668982331982988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.189453125,0.0,1502.9912109375,1895.4371337890625,0.0,3918.206298828125,0.8973084688186646,1.0,0.0,3.0,1.0,0.0
18109620,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8412622809410095,0.4694106578826904,0.4259936809539795,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9699294567108154,0.7095468044281006,0.6730667948722839,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8776523470878601,0.5364429354667664,0.3769457042217254,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.813883364200592,0.4217636287212372,0.4036159515380859,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6838342547416687,0.2469240725040435,1.1348165273666382,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,296.2855834960937,297.2461853027344,285.00360107421875,1.0,0.6948844194412231,0.3618450164794922,0.3618450164794922,1.0,1.0,-3.620375633239746,0.980904221534729,2.6394712924957275,0.1677609086036682,0.9549527168273926,0.9549527168273926,0.0,236.5362701416016,244.0,60398.19140625,0.0,4169.3720703125,1.0,279.1420288085937,283.028564453125,295.4573059082031,299.2965087890625,293.1499938964844,293.1499938964844,278.8500061035156,33497.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487481117248536,1.0,0.0,0.0,3.715273141860962,3.715297222137451,9.210320968122688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9462890625,0.0,1587.94970703125,1895.4371337890625,0.0,3851.677001953125,0.9183121919631958,1.0,0.0,3.0,1.0,0.0
18109680,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8412622809410095,0.4694106578826904,0.4259936809539795,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9699294567108154,0.7095468044281006,0.6730667948722839,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8776523470878601,0.5364429354667664,0.3769457042217254,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.813883364200592,0.4217636287212372,0.4036159515380859,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6838342547416687,0.2469240725040435,1.1348165273666382,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,296.2855834960937,297.2461853027344,285.00360107421875,1.0,0.6948844194412231,0.3618450164794922,0.3618450164794922,1.0,1.0,-3.620375633239746,0.980904221534729,2.6394712924957275,0.1677609086036682,0.9549527168273926,0.9549527168273926,0.0,236.5362701416016,244.0,60398.19140625,0.0,4169.3720703125,1.0,279.1420288085937,283.028564453125,295.4573059082031,299.2965087890625,293.1499938964844,293.1499938964844,278.8500061035156,33497.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487481117248536,1.0,0.0,0.0,3.715273141860962,3.715297222137451,9.210320968122688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9462890625,0.0,1587.94970703125,1895.4371337890625,0.0,3851.677001953125,0.9183121919631958,1.0,0.0,3.0,1.0,0.0
18109740,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8378576040267944,0.4679179191589355,0.4250577092170715,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9665281772613524,0.7090874910354614,0.6730865240097046,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8764163255691528,0.5396106839179993,0.3794146180152893,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8112739324569702,0.4217390716075897,0.4039233326911926,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6813848614692688,0.2467987984418869,1.1354975700378418,284.9024658203125,284.95001220703125,301.0785827636719,292.4634704589844,296.2798767089844,297.24102783203125,284.9033508300781,1.0,0.6969233751296997,0.3611819744110107,0.3611819744110107,1.0,1.0,-3.6234421730041504,0.9797667860984802,2.6436755657196045,0.1659533679485321,0.8640825152397156,0.8640825152397156,0.0,239.9407958984375,247.0,61106.59765625,0.0,4198.603515625,1.0,278.8577880859375,282.90289306640625,295.48748779296875,299.44091796875,293.1499938964844,293.1499938964844,279.1499938964844,38534.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572669863700868,1.0,0.0,0.0,3.609540462493897,3.6095645427703857,8.693549489180441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1103515625,0.0,1507.37353515625,1895.4371337890625,0.0,3928.186279296875,0.8983190655708313,1.0,0.0,3.0,1.0,0.0
18109800,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8378576040267944,0.4679179191589355,0.4250577092170715,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9665281772613524,0.7090874910354614,0.6730865240097046,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8764163255691528,0.5396106839179993,0.3794146180152893,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8112739324569702,0.4217390716075897,0.4039233326911926,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6813848614692688,0.2467987984418869,1.1354975700378418,284.9024658203125,284.95001220703125,301.0785827636719,292.4634704589844,296.2798767089844,297.24102783203125,284.9033508300781,1.0,0.6969233751296997,0.3611819744110107,0.3611819744110107,1.0,1.0,-3.6234421730041504,0.9797667860984802,2.6436755657196045,0.1659533679485321,0.8640825152397156,0.8640825152397156,0.0,239.9407958984375,247.0,61106.59765625,0.0,4198.603515625,1.0,278.8577880859375,282.90289306640625,295.48748779296875,299.44091796875,293.1499938964844,293.1499938964844,279.1499938964844,38534.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572669863700868,1.0,0.0,0.0,3.609540462493897,3.6095645427703857,8.693549489180441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1103515625,0.0,1507.37353515625,1895.4371337890625,0.0,3928.186279296875,0.8983190655708313,1.0,0.0,3.0,1.0,0.0
18109860,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8354148268699646,0.4675716459751129,0.4245712757110595,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9640538096427916,0.7097164988517761,0.6734721064567566,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8761572241783142,0.5438030958175659,0.3821972906589508,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8094305396080017,0.4223827421665191,0.40442955493927,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6796311140060425,0.2470677345991134,1.1365514993667605,285.0042419433594,284.95001220703125,301.0780029296875,292.4503479003906,296.2813415527344,297.24578857421875,285.0035095214844,1.0,0.6989571452140808,0.3605543076992035,0.3605543076992035,1.0,1.0,-3.628535509109497,0.9793848991394044,2.649150848388672,0.1642079353332519,0.9553885459899902,0.9553885459899902,0.0,242.71109008789065,250.0,60422.64453125,0.0,4229.39794921875,1.0,279.1420593261719,283.02789306640625,295.4312438964844,299.2718505859375,293.1499938964844,293.1499938964844,278.8500061035156,33511.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498920440673828,1.0,0.0,0.0,3.717468738555908,3.7174928188323975,9.221210461873852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7197265625,0.0,1590.5679931640625,1895.4371337890625,0.0,3861.9892578125,0.9188106060028076,1.0,0.0,3.0,1.0,0.0
18109920,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8354148268699646,0.4675716459751129,0.4245712757110595,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9640538096427916,0.7097164988517761,0.6734721064567566,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8761572241783142,0.5438030958175659,0.3821972906589508,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8094305396080017,0.4223827421665191,0.40442955493927,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6796311140060425,0.2470677345991134,1.1365514993667605,285.0042419433594,284.95001220703125,301.0780029296875,292.4503479003906,296.2813415527344,297.24578857421875,285.0035095214844,1.0,0.6989571452140808,0.3605543076992035,0.3605543076992035,1.0,1.0,-3.628535509109497,0.9793848991394044,2.649150848388672,0.1642079353332519,0.9553885459899902,0.9553885459899902,0.0,242.71109008789065,250.0,60422.64453125,0.0,4229.39794921875,1.0,279.1420593261719,283.02789306640625,295.4312438964844,299.2718505859375,293.1499938964844,293.1499938964844,278.8500061035156,33511.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498920440673828,1.0,0.0,0.0,3.717468738555908,3.7174928188323975,9.221210461873852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7197265625,0.0,1590.5679931640625,1895.4371337890625,0.0,3861.9892578125,0.9188106060028076,1.0,0.0,3.0,1.0,0.0
18109980,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8322012424468994,0.4660794734954834,0.4236340820789337,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9606634974479676,0.7091665267944336,0.6734070777893066,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.875076949596405,0.5470063090324402,0.3846916258335113,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8068811893463135,0.4223349392414093,0.4047144055366516,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6773194074630737,0.2469291388988495,1.1371707916259766,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,296.2752990722656,297.2408447265625,284.90313720703125,1.0,0.7009388208389282,0.3599266409873962,0.3599266409873962,1.0,1.0,-3.631428241729736,0.9782961010932922,2.6531319618225098,0.1624833047389984,0.8643476366996765,0.8643476366996765,0.0,246.06170654296875,253.0,61128.90625,0.0,4257.9375,1.0,278.8577880859375,282.90216064453125,295.4610595703125,299.41571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38544.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584022760391236,1.0,0.0,0.0,3.611488103866577,3.6115121841430655,8.70293433763436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.451171875,0.0,1509.5792236328125,1895.4371337890625,0.0,3938.330810546875,0.8987569212913513,1.0,0.0,3.0,1.0,0.0
18110040,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8322012424468994,0.4660794734954834,0.4236340820789337,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9606634974479676,0.7091665267944336,0.6734070777893066,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.875076949596405,0.5470063090324402,0.3846916258335113,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8068811893463135,0.4223349392414093,0.4047144055366516,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6773194074630737,0.2469291388988495,1.1371707916259766,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,296.2752990722656,297.2408447265625,284.90313720703125,1.0,0.7009388208389282,0.3599266409873962,0.3599266409873962,1.0,1.0,-3.631428241729736,0.9782961010932922,2.6531319618225098,0.1624833047389984,0.8643476366996765,0.8643476366996765,0.0,246.06170654296875,253.0,61128.90625,0.0,4257.9375,1.0,278.8577880859375,282.90216064453125,295.4610595703125,299.41571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38544.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584022760391236,1.0,0.0,0.0,3.611488103866577,3.6115121841430655,8.70293433763436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.451171875,0.0,1509.5792236328125,1895.4371337890625,0.0,3938.330810546875,0.8987569212913513,1.0,0.0,3.0,1.0,0.0
18110100,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8307159543037415,0.4658372700214386,0.4231971204280853,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9590535759925842,0.7093480825424194,0.6733471155166626,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.874659538269043,0.5490617156028748,0.3859632611274719,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8056665062904358,0.422579675912857,0.4048249125480652,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6762129664421082,0.2470048516988754,1.1372780799865725,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,296.27520751953125,297.2425231933594,285.01446533203125,1.0,0.7018657326698303,0.3596128225326538,0.3596128225326538,1.0,1.0,-3.6326146125793457,0.977674961090088,2.654939651489258,0.1614576131105423,0.9417233467102052,0.9417233467102052,0.0,247.62286376953125,253.0,60306.66015625,0.0,4270.830078125,1.0,279.1007995605469,283.0358581542969,295.40240478515625,299.20037841796875,293.1499938964844,293.1499938964844,279.1499938964844,34208.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952793836593628,1.0,0.0,0.0,3.657217502593994,3.657241344451904,8.924725420911273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.1259765625,0.0,1527.7821044921875,1895.4371337890625,0.0,3888.095947265625,0.9071488380432128,1.0,0.0,3.0,1.0,0.0
18110160,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8298658728599548,0.4657286703586578,0.4231362640857696,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9581658244132996,0.7097019553184509,0.6736975908279419,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8749022483825684,0.5512456893920898,0.3874990344047546,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8050495386123657,0.4229547381401062,0.4051930606365204,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6756412386894226,0.2471828907728195,1.138142228126526,285.0040283203125,284.95001220703125,301.07342529296875,292.4236145019531,296.2762451171875,297.2457580566406,285.0029296875,1.0,0.7029255628585815,0.3593012392520904,0.3593012392520904,1.0,1.0,-3.6362907886505127,0.977841317653656,2.658449411392212,0.1607097685337066,0.9555083513259888,0.9555083513259888,0.0,248.8124847412109,256.0,60436.015625,0.0,4288.1318359375,1.0,279.14306640625,283.0270080566406,295.4035339355469,299.2451477050781,293.1499938964844,293.1499938964844,278.8500061035156,33464.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950958251953125,1.0,0.0,0.0,3.720640897750856,3.720665216445923,9.23695438359573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5439453125,0.0,1593.8536376953125,1895.4371337890625,0.0,3871.591064453125,0.9192297458648682,1.0,0.0,3.0,1.0,0.0
18110220,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8267965912818909,0.4642362594604492,0.4222087264060974,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.954774796962738,0.7090596556663513,0.6735566258430481,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8739457130432129,0.554482102394104,0.3900253176689148,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8025543093681335,0.4228830635547638,0.4054617285728454,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6734415888786316,0.2470298707485199,1.1387125253677368,284.9013977050781,284.95001220703125,301.0694274902344,292.4100341796875,296.2696838378906,297.240966796875,284.9024658203125,1.0,0.7048707008361816,0.3586781322956085,0.3586781322956085,1.0,1.0,-3.639063835144043,0.9767208695411682,2.6623430252075195,0.1589827537536621,0.8640136122703552,0.8640136122703552,0.0,252.1383514404297,259.0,61135.859375,0.0,4316.29736328125,1.0,278.8574523925781,282.9011535644531,295.4342346191406,299.389404296875,293.1499938964844,293.1499938964844,279.1499938964844,38623.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595128893852234,1.0,0.0,0.0,3.612015008926392,3.612039089202881,8.705473533154873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.875,0.0,1510.742431640625,1895.4371337890625,0.0,3948.24267578125,0.8988442420959473,1.0,0.0,3.0,1.0,0.0
18110280,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8267965912818909,0.4642362594604492,0.4222087264060974,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.954774796962738,0.7090596556663513,0.6735566258430481,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8739457130432129,0.554482102394104,0.3900253176689148,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8025543093681335,0.4228830635547638,0.4054617285728454,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6734415888786316,0.2470298707485199,1.1387125253677368,284.9013977050781,284.95001220703125,301.0694274902344,292.4100341796875,296.2696838378906,297.240966796875,284.9024658203125,1.0,0.7048707008361816,0.3586781322956085,0.3586781322956085,1.0,1.0,-3.639063835144043,0.9767208695411682,2.6623430252075195,0.1589827537536621,0.8640136122703552,0.8640136122703552,0.0,252.1383514404297,259.0,61135.859375,0.0,4316.29736328125,1.0,278.8574523925781,282.9011535644531,295.4342346191406,299.389404296875,293.1499938964844,293.1499938964844,279.1499938964844,38623.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595128893852234,1.0,0.0,0.0,3.612015008926392,3.612039089202881,8.705473533154873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.875,0.0,1510.742431640625,1895.4371337890625,0.0,3948.24267578125,0.8988442420959473,1.0,0.0,3.0,1.0,0.0
18110340,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8245479464530945,0.4638783931732178,0.421710342168808,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9522618651390076,0.7095003128051758,0.6737638115882874,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8738482594490051,0.5587652921676636,0.3928640186786651,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8007819652557373,0.4234781265258789,0.4059197902679443,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6718347668647766,0.2472685724496841,1.1396225690841677,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,296.2701110839844,297.2459716796875,285.0031433105469,1.0,0.7068230509757996,0.3580550253391266,0.3580550253391266,1.0,1.0,-3.64376449584961,0.976212441921234,2.6675519943237305,0.1571944653987884,0.9555296897888184,0.9555296897888184,0.0,254.87876892089844,262.0,60440.42578125,0.0,4346.12109375,1.0,279.1420593261719,283.02703857421875,295.37701416015625,299.2183532714844,293.1499938964844,293.1499938964844,278.8500061035156,33536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520764350891112,1.0,0.0,0.0,3.719357967376709,3.719382286071777,9.230585646946564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.515625,0.0,1592.926025390625,1895.4371337890625,0.0,3881.64892578125,0.9192591309547424,1.0,0.0,3.0,1.0,0.0
18110400,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8245479464530945,0.4638783931732178,0.421710342168808,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9522618651390076,0.7095003128051758,0.6737638115882874,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8738482594490051,0.5587652921676636,0.3928640186786651,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8007819652557373,0.4234781265258789,0.4059197902679443,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6718347668647766,0.2472685724496841,1.1396225690841677,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,296.2701110839844,297.2459716796875,285.0031433105469,1.0,0.7068230509757996,0.3580550253391266,0.3580550253391266,1.0,1.0,-3.64376449584961,0.976212441921234,2.6675519943237305,0.1571944653987884,0.9555296897888184,0.9555296897888184,0.0,254.87876892089844,262.0,60440.42578125,0.0,4346.12109375,1.0,279.1420593261719,283.02703857421875,295.37701416015625,299.2183532714844,293.1499938964844,293.1499938964844,278.8500061035156,33536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520764350891112,1.0,0.0,0.0,3.719357967376709,3.719382286071777,9.230585646946564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.515625,0.0,1592.926025390625,1895.4371337890625,0.0,3881.64892578125,0.9192591309547424,1.0,0.0,3.0,1.0,0.0
18110460,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8215466141700745,0.4623839259147644,0.4207690954208374,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.948828935623169,0.7087631821632385,0.6735232472419739,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8729587197303772,0.5620325207710266,0.3954057097434997,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7983468174934387,0.4233793914318084,0.406157523393631,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.669705331325531,0.2470991164445877,1.1401071548461914,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,296.2629699707031,297.24127197265625,284.9028015136719,1.0,0.7087312936782837,0.3574269413948059,0.3574269413948059,1.0,1.0,-3.6462793350219727,0.9749874472618104,2.6712918281555176,0.1554204225540161,0.8642823696136475,0.8642823696136475,0.0,258.2131042480469,265.0,61137.703125,0.0,4373.73388671875,1.0,278.8577575683594,282.9015197753906,295.4063720703125,299.3611145019531,293.1499938964844,293.1499938964844,279.1499938964844,38569.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605442881584167,1.0,0.0,0.0,3.6125447750091553,3.612568855285645,8.7080269395301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.267578125,0.0,1510.9200439453125,1895.4371337890625,0.0,3957.436279296875,0.8990072011947632,1.0,0.0,3.0,1.0,0.0
18110520,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8215466141700745,0.4623839259147644,0.4207690954208374,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.948828935623169,0.7087631821632385,0.6735232472419739,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8729587197303772,0.5620325207710266,0.3954057097434997,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7983468174934387,0.4233793914318084,0.406157523393631,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.669705331325531,0.2470991164445877,1.1401071548461914,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,296.2629699707031,297.24127197265625,284.9028015136719,1.0,0.7087312936782837,0.3574269413948059,0.3574269413948059,1.0,1.0,-3.6462793350219727,0.9749874472618104,2.6712918281555176,0.1554204225540161,0.8642823696136475,0.8642823696136475,0.0,258.2131042480469,265.0,61137.703125,0.0,4373.73388671875,1.0,278.8577575683594,282.9015197753906,295.4063720703125,299.3611145019531,293.1499938964844,293.1499938964844,279.1499938964844,38569.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605442881584167,1.0,0.0,0.0,3.6125447750091553,3.612568855285645,8.7080269395301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.267578125,0.0,1510.9200439453125,1895.4371337890625,0.0,3957.436279296875,0.8990072011947632,1.0,0.0,3.0,1.0,0.0
18110580,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8193590044975281,0.4620211124420166,0.4202706813812256,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9463074207305908,0.7091115713119507,0.6736477017402649,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8729304671287537,0.5663606524467468,0.3982757031917572,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7966355085372925,0.4239500164985657,0.4065942168235779,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6681642532348633,0.2473237067461013,1.1409564018249512,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,296.2628479003906,297.246337890625,285.0029296875,1.0,0.7106513381004333,0.3567988574504852,0.3567988574504852,1.0,1.0,-3.6508193016052246,0.9744025468826294,2.6764168739318848,0.1535974740982055,0.9551777839660645,0.9551777839660645,0.0,260.9460754394531,268.0,60432.92578125,0.0,4403.1982421875,1.0,279.14208984375,283.0269470214844,295.3492126464844,299.1898803710937,293.1499938964844,293.1499938964844,278.8500061035156,33548.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530913829803468,1.0,0.0,0.0,3.718989133834839,3.7190134525299072,9.22875472042506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6728515625,0.0,1592.5985107421875,1895.4371337890625,0.0,3890.7685546875,0.9191806316375732,1.0,0.0,3.0,1.0,0.0
18110640,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8193590044975281,0.4620211124420166,0.4202706813812256,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9463074207305908,0.7091115713119507,0.6736477017402649,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8729304671287537,0.5663606524467468,0.3982757031917572,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7966355085372925,0.4239500164985657,0.4065942168235779,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6681642532348633,0.2473237067461013,1.1409564018249512,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,296.2628479003906,297.246337890625,285.0029296875,1.0,0.7106513381004333,0.3567988574504852,0.3567988574504852,1.0,1.0,-3.6508193016052246,0.9744025468826294,2.6764168739318848,0.1535974740982055,0.9551777839660645,0.9551777839660645,0.0,260.9460754394531,268.0,60432.92578125,0.0,4403.1982421875,1.0,279.14208984375,283.0269470214844,295.3492126464844,299.1898803710937,293.1499938964844,293.1499938964844,278.8500061035156,33548.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530913829803468,1.0,0.0,0.0,3.718989133834839,3.7190134525299072,9.22875472042506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6728515625,0.0,1592.5985107421875,1895.4371337890625,0.0,3890.7685546875,0.9191806316375732,1.0,0.0,3.0,1.0,0.0
18110700,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8182075619697571,0.4613420665264129,0.4200035333633423,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.944983959197998,0.7087977528572083,0.673719048500061,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8728550672531128,0.5680709481239319,0.399703174829483,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7957561016082764,0.423958957195282,0.4068446457386017,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6673992276191711,0.2472878247499466,1.1415868997573853,284.8799133300781,284.95001220703125,301.0464172363281,292.3617858886719,296.2596435546875,297.24481201171875,284.87847900390625,1.0,0.7116653323173523,0.3564848303794861,0.3564848303794861,1.0,1.0,-3.6533684730529785,0.9741888642311096,2.6791796684265137,0.1528486460447311,0.8698177933692932,0.8698177933692932,0.0,262.4085693359375,268.0,61352.56640625,0.0,4419.306640625,1.0,278.8962707519531,282.8782653808594,295.39569091796875,299.3998413085937,293.1499938964844,293.1499938964844,278.8500061035156,37564.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593607187271118,1.0,0.0,0.0,3.687413215637207,3.6874380111694336,9.072708166968368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.9013671875,0.0,1587.021240234375,1895.4371337890625,0.0,3946.885009765625,0.9127613306045532,1.0,0.0,3.0,1.0,0.0
18110760,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.816423237323761,0.4605258703231811,0.4193353354930877,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9428837299346924,0.7082839608192444,0.673329770565033,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8721328377723694,0.5696592926979065,0.4008460640907287,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7942855358123779,0.4238263964653015,0.4068132638931274,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6661261320114136,0.247141033411026,1.1413936614990234,284.9013977050781,284.95001220703125,301.0419921875,292.3548278808594,296.25518798828125,297.2417297363281,284.9027709960937,1.0,0.7125296592712402,0.356182187795639,0.356182187795639,1.0,1.0,-3.65320348739624,0.9731623530387878,2.6800413131713867,0.1518483608961105,0.8637233972549438,0.8637233972549438,0.0,264.2708740234375,271.0,61114.42578125,0.0,4430.48095703125,1.0,278.85711669921875,282.9017333984375,295.3791809082031,299.33270263671875,293.1499938964844,293.1499938964844,279.1499938964844,38733.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615746140480042,1.0,0.0,0.0,3.609722375869751,3.60974645614624,8.694425446265086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.9716796875,0.0,1509.04248046875,1895.4371337890625,0.0,3966.60986328125,0.8984894156455994,1.0,0.0,3.0,1.0,0.0
18110820,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8142517805099487,0.4601568877696991,0.4188256561756134,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9403427839279176,0.7085400819778442,0.6733617186546326,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8721493482589722,0.5740312933921814,0.4037392735481262,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7926155924797058,0.4243713021278381,0.4072220921516418,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6646345257759094,0.2473518252372741,1.1421717405319214,285.0033874511719,284.95001220703125,301.03228759765625,292.3409118652344,296.25457763671875,297.2468566894531,285.002685546875,1.0,0.7144176363945007,0.3555769324302673,0.3555769324302673,1.0,1.0,-3.657527446746826,0.972573459148407,2.6849539279937744,0.1500780880451202,0.9547114968299866,0.9547114968299866,0.0,267.0099792480469,274.0,60417.80078125,0.0,4459.50732421875,1.0,279.1420593261719,283.02703857421875,295.3212585449219,299.1606750488281,293.1499938964844,293.1499938964844,278.8500061035156,33556.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540587663650512,1.0,0.0,0.0,3.7179207801818848,3.717944860458374,9.223452934747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.685546875,0.0,1591.4326171875,1895.4371337890625,0.0,3899.4521484375,0.91895192861557,1.0,0.0,3.0,1.0,0.0
