time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8142517805099487,0.4601568877696991,0.4188256561756134,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9403427839279176,0.7085400819778442,0.6733617186546326,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8721493482589722,0.5740312933921814,0.4037392735481262,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7926155924797058,0.4243713021278381,0.4072220921516418,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6646345257759094,0.2473518252372741,1.1421717405319214,285.0033874511719,284.95001220703125,301.03228759765625,292.3409118652344,296.25457763671875,297.2468566894531,285.002685546875,1.0,0.7144176363945007,0.3555769324302673,0.3555769324302673,1.0,1.0,-3.657527446746826,0.972573459148407,2.6849539279937744,0.1500780880451202,0.9547114968299866,0.9547114968299866,0.0,267.0099792480469,274.0,60417.80078125,0.0,4459.50732421875,1.0,279.1420593261719,283.02703857421875,295.3212585449219,299.1606750488281,293.1499938964844,293.1499938964844,278.8500061035156,33556.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540587663650512,1.0,0.0,0.0,3.7179207801818848,3.717944860458374,9.223452934747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.685546875,0.0,1591.4326171875,1895.4371337890625,0.0,3899.4521484375,0.91895192861557,1.0,0.0,3.0,1.0,0.0
18110940,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8113206624984741,0.458661288022995,0.4178809225559234,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9369164109230042,0.7076230049133301,0.6729514598846436,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8714129328727722,0.5773617029190063,0.4063272178173065,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7903251647949219,0.4242213666439056,0.4074121415615082,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6626653671264648,0.2471555173397064,1.1425379514694214,284.9018859863281,284.95001220703125,301.0214233398437,292.3269958496094,296.2464294433594,297.2423095703125,284.9027404785156,1.0,0.7162631750106812,0.3549716770648956,0.3549716770648956,1.0,1.0,-3.659689903259277,0.9712956547737122,2.68839430809021,0.1483521461486816,0.8636178374290466,0.8636178374290466,0.0,270.3411560058594,277.0,61106.2734375,0.0,4486.30126953125,1.0,278.8577880859375,282.902099609375,295.3505554199219,299.3027648925781,293.1499938964844,293.1499938964844,279.1499938964844,38588.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624811410903932,1.0,0.0,0.0,3.6101698875427246,3.610193967819214,8.696581517142477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.01171875,0.0,1508.460205078125,1895.4371337890625,0.0,3974.672119140625,0.8984938859939575,1.0,0.0,3.0,1.0,0.0
18111000,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8113206624984741,0.458661288022995,0.4178809225559234,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9369164109230042,0.7076230049133301,0.6729514598846436,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8714129328727722,0.5773617029190063,0.4063272178173065,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7903251647949219,0.4242213666439056,0.4074121415615082,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6626653671264648,0.2471555173397064,1.1425379514694214,284.9018859863281,284.95001220703125,301.0214233398437,292.3269958496094,296.2464294433594,297.2423095703125,284.9027404785156,1.0,0.7162631750106812,0.3549716770648956,0.3549716770648956,1.0,1.0,-3.659689903259277,0.9712956547737122,2.68839430809021,0.1483521461486816,0.8636178374290466,0.8636178374290466,0.0,270.3411560058594,277.0,61106.2734375,0.0,4486.30126953125,1.0,278.8577880859375,282.902099609375,295.3505554199219,299.3027648925781,293.1499938964844,293.1499938964844,279.1499938964844,38588.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624811410903932,1.0,0.0,0.0,3.6101698875427246,3.610193967819214,8.696581517142477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.01171875,0.0,1508.460205078125,1895.4371337890625,0.0,3974.672119140625,0.8984938859939575,1.0,0.0,3.0,1.0,0.0
18111060,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8091616630554199,0.4582860469818115,0.4173749685287475,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9343987703323364,0.7077891230583191,0.672907829284668,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.871495246887207,0.5817771553993225,0.409254252910614,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7887161374092102,0.4247409701347351,0.4078017175197601,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6612394452095032,0.2473542690277099,1.143272042274475,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,296.245361328125,297.2474975585937,285.0025329589844,1.0,0.7181228995323181,0.3544005751609802,0.3544005751609802,1.0,1.0,-3.6638922691345215,0.9707661271095276,2.69312596321106,0.1466871052980423,0.9540950655937196,0.9540950655937196,0.0,273.07037353515625,280.0,60395.37890625,0.0,4515.0390625,1.0,279.1420593261719,283.02740478515625,295.29327392578125,299.1309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33561.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549718499183656,1.0,0.0,0.0,3.716223001480103,3.716247320175171,9.215031582243682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.89453125,0.0,1589.52587890625,1895.4371337890625,0.0,3907.64013671875,0.9185683131217957,1.0,0.0,3.0,1.0,0.0
18111120,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8091616630554199,0.4582860469818115,0.4173749685287475,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9343987703323364,0.7077891230583191,0.672907829284668,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.871495246887207,0.5817771553993225,0.409254252910614,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7887161374092102,0.4247409701347351,0.4078017175197601,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6612394452095032,0.2473542690277099,1.143272042274475,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,296.245361328125,297.2474975585937,285.0025329589844,1.0,0.7181228995323181,0.3544005751609802,0.3544005751609802,1.0,1.0,-3.6638922691345215,0.9707661271095276,2.69312596321106,0.1466871052980423,0.9540950655937196,0.9540950655937196,0.0,273.07037353515625,280.0,60395.37890625,0.0,4515.0390625,1.0,279.1420593261719,283.02740478515625,295.29327392578125,299.1309814453125,293.1499938964844,293.1499938964844,278.8500061035156,33561.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549718499183656,1.0,0.0,0.0,3.716223001480103,3.716247320175171,9.215031582243682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.89453125,0.0,1589.52587890625,1895.4371337890625,0.0,3907.64013671875,0.9185683131217957,1.0,0.0,3.0,1.0,0.0
18111180,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8062071204185486,0.4567896425724029,0.41642826795578,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9310045838356018,0.7067850828170776,0.6724154949188232,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8708271384239197,0.5851383805274963,0.4118648767471313,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7864938974380493,0.424565315246582,0.4079678058624267,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6593461632728577,0.2471463084220886,1.143587350845337,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,296.2367553710937,297.24298095703125,284.9028015136719,1.0,0.7199393510818481,0.3538294732570648,0.3538294732570648,1.0,1.0,-3.665890693664551,0.9695403575897216,2.696350336074829,0.1450693905353546,0.8631617426872253,0.8631617426872253,0.0,276.4005432128906,283.0,61080.76953125,0.0,4541.44580078125,1.0,278.8577880859375,282.9027404785156,295.3226928710937,299.2729797363281,293.1499938964844,293.1499938964844,279.1499938964844,38593.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633797407150269,1.0,0.0,0.0,3.608098030090332,3.608122110366821,8.686602654961462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4775390625,0.0,1506.2293701171875,1895.4371337890625,0.0,3982.6552734375,0.898037850856781,1.0,0.0,3.0,1.0,0.0
18111240,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8062071204185486,0.4567896425724029,0.41642826795578,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9310045838356018,0.7067850828170776,0.6724154949188232,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8708271384239197,0.5851383805274963,0.4118648767471313,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7864938974380493,0.424565315246582,0.4079678058624267,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6593461632728577,0.2471463084220886,1.143587350845337,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,296.2367553710937,297.24298095703125,284.9028015136719,1.0,0.7199393510818481,0.3538294732570648,0.3538294732570648,1.0,1.0,-3.665890693664551,0.9695403575897216,2.696350336074829,0.1450693905353546,0.8631617426872253,0.8631617426872253,0.0,276.4005432128906,283.0,61080.76953125,0.0,4541.44580078125,1.0,278.8577880859375,282.9027404785156,295.3226928710937,299.2729797363281,293.1499938964844,293.1499938964844,279.1499938964844,38593.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633797407150269,1.0,0.0,0.0,3.608098030090332,3.608122110366821,8.686602654961462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4775390625,0.0,1506.2293701171875,1895.4371337890625,0.0,3982.6552734375,0.898037850856781,1.0,0.0,3.0,1.0,0.0
18111300,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8048102259635925,0.4565342366695404,0.41598641872406,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.92940354347229,0.7067393660545349,0.6721458435058594,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8705989718437195,0.587304413318634,0.4132013618946075,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.785446047782898,0.4247472286224365,0.4080194532871246,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6584326028823853,0.2471877336502075,1.143540859222412,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,296.2354431152344,297.2449035644531,285.013427734375,1.0,0.7207872867584229,0.3535439074039459,0.3535439074039459,1.0,1.0,-3.6666414737701416,0.9688555002212524,2.6977858543396,0.144102543592453,0.9399409890174866,0.9399409890174866,0.0,277.9517822265625,283.0,60246.65625,0.0,4553.2685546875,1.0,279.1007080078125,283.0361022949219,295.26373291015625,299.0567932128906,293.1499938964844,293.1499938964844,279.1499938964844,34243.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577106833457948,1.0,0.0,0.0,3.653278350830078,3.653302192687988,8.905510640033754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5654296875,0.0,1523.6676025390625,1895.4371337890625,0.0,3932.152587890625,0.9062891602516174,1.0,0.0,3.0,1.0,0.0
18111360,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8040154576301575,0.4564075767993927,0.4159107506275177,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9284971952438354,0.7068615555763245,0.6722820997238159,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8709468841552734,0.5895960330963135,0.4148140549659729,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7849220037460327,0.4250580370426178,0.408328503370285,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6579659581184387,0.2473327964544296,1.1442573070526123,285.0029296875,284.95001220703125,300.98199462890625,292.285400390625,296.23516845703125,297.24822998046875,285.0018920898437,1.0,0.7217689752578735,0.3532614707946777,0.3532614707946777,1.0,1.0,-3.669885635375977,0.9689506888389589,2.700935125350952,0.1434098184108734,0.9532891511917114,0.9532891511917114,0.0,279.1361694335937,286.0,60367.16015625,0.0,4569.75146484375,1.0,279.14306640625,283.0274353027344,295.2645874023437,299.1004943847656,293.1499938964844,293.1499938964844,278.8500061035156,33505.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557969570159912,1.0,0.0,0.0,3.715913772583008,3.715937852859497,9.213497378368628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.068359375,0.0,1588.742919921875,1895.4371337890625,0.0,3915.0322265625,0.9181919693946838,1.0,0.0,3.0,1.0,0.0
18111420,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.801098644733429,0.454910546541214,0.4149726033210754,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.92517751455307,0.7057734727859497,0.6717205047607422,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8703585267066956,0.5929865837097168,0.4174541532993316,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7827795743942261,0.4248571097850799,0.4084767699241638,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6561570167541504,0.2471148073673248,1.14454185962677,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,296.2260437011719,297.2438049316406,284.90240478515625,1.0,0.7235594987869263,0.3526965677738189,0.3526965677738189,1.0,1.0,-3.671788692474365,0.9677083492279052,2.70408034324646,0.1418255865573883,0.8622189164161682,0.8622189164161682,0.0,282.4542236328125,289.0,61046.30859375,0.0,4595.88427734375,1.0,278.85748291015625,282.90301513671875,295.2953491210937,299.243408203125,293.1499938964844,293.1499938964844,279.1499938964844,38667.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642511010169984,1.0,0.0,0.0,3.6050901412963854,3.605114221572876,8.672125204611802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.8564453125,0.0,1503.4874267578125,1895.4371337890625,0.0,3990.388916015625,0.8973373174667358,1.0,0.0,3.0,1.0,0.0
18111480,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.801098644733429,0.454910546541214,0.4149726033210754,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.92517751455307,0.7057734727859497,0.6717205047607422,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8703585267066956,0.5929865837097168,0.4174541532993316,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7827795743942261,0.4248571097850799,0.4084767699241638,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6561570167541504,0.2471148073673248,1.14454185962677,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,296.2260437011719,297.2438049316406,284.90240478515625,1.0,0.7235594987869263,0.3526965677738189,0.3526965677738189,1.0,1.0,-3.671788692474365,0.9677083492279052,2.70408034324646,0.1418255865573883,0.8622189164161682,0.8622189164161682,0.0,282.4542236328125,289.0,61046.30859375,0.0,4595.88427734375,1.0,278.85748291015625,282.90301513671875,295.2953491210937,299.243408203125,293.1499938964844,293.1499938964844,279.1499938964844,38667.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642511010169984,1.0,0.0,0.0,3.6050901412963854,3.605114221572876,8.672125204611802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.8564453125,0.0,1503.4874267578125,1895.4371337890625,0.0,3990.388916015625,0.8973373174667358,1.0,0.0,3.0,1.0,0.0
18111540,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7989646792411804,0.4545196294784546,0.4144537150859833,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9227181673049928,0.7057614326477051,0.6715105772018433,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8705279231071472,0.5974830389022827,0.4204320609569549,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7812573313713074,0.4253226220607757,0.4088153541088104,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.654832661151886,0.2472904026508331,1.1451715230941772,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,296.2239074707031,297.24908447265625,285.0020751953125,1.0,0.7253627181053162,0.3521316647529602,0.3521316647529602,1.0,1.0,-3.675649642944336,0.9670791625976562,2.70857048034668,0.1401863843202591,0.9525715708732604,0.9525715708732604,0.0,285.1859741210937,292.0,60336.07421875,0.0,4623.88916015625,1.0,279.1420288085937,283.02838134765625,295.2379455566406,299.0711975097656,293.1499938964844,293.1499938964844,278.8500061035156,33567.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566761255264282,1.0,0.0,0.0,3.711556196212769,3.711580276489258,9.191901426675032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.427734375,0.0,1584.22705078125,1895.4371337890625,0.0,3922.901611328125,0.9175271391868592,1.0,0.0,3.0,1.0,0.0
18111600,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7989646792411804,0.4545196294784546,0.4144537150859833,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9227181673049928,0.7057614326477051,0.6715105772018433,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8705279231071472,0.5974830389022827,0.4204320609569549,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7812573313713074,0.4253226220607757,0.4088153541088104,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.654832661151886,0.2472904026508331,1.1451715230941772,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,296.2239074707031,297.24908447265625,285.0020751953125,1.0,0.7253627181053162,0.3521316647529602,0.3521316647529602,1.0,1.0,-3.675649642944336,0.9670791625976562,2.70857048034668,0.1401863843202591,0.9525715708732604,0.9525715708732604,0.0,285.1859741210937,292.0,60336.07421875,0.0,4623.88916015625,1.0,279.1420288085937,283.02838134765625,295.2379455566406,299.0711975097656,293.1499938964844,293.1499938964844,278.8500061035156,33567.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566761255264282,1.0,0.0,0.0,3.711556196212769,3.711580276489258,9.191901426675032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.427734375,0.0,1584.22705078125,1895.4371337890625,0.0,3922.901611328125,0.9175271391868592,1.0,0.0,3.0,1.0,0.0
18111660,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7961000800132751,0.4530200660228729,0.413500964641571,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9194563627243042,0.7045880556106567,0.6708571910858154,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8699787259101868,0.6009002923965454,0.423083633184433,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7791604995727539,0.4250932335853576,0.4089307785034179,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6530789732933044,0.2470606118440628,1.145389437675476,284.902099609375,284.95001220703125,300.9326171875,292.2442321777344,296.2142639160156,297.2446594238281,284.9029235839844,1.0,0.7271225452423096,0.3515629172325134,0.3515629172325134,1.0,1.0,-3.677318334579468,0.96574604511261,2.7115724086761475,0.1385821402072906,0.861968994140625,0.861968994140625,0.0,288.51568603515625,295.0,61013.07421875,0.0,4649.50244140625,1.0,278.8578491210937,282.90447998046875,295.2676696777344,299.2130432128906,293.1499938964844,293.1499938964844,279.1499938964844,38605.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650665521621704,1.0,0.0,0.0,3.6025991439819336,3.602623224258423,8.660145454086887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9580078125,0.0,1500.309814453125,1895.4371337890625,0.0,3997.619140625,0.8968263864517212,1.0,0.0,3.0,1.0,0.0
18111720,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7961000800132751,0.4530200660228729,0.413500964641571,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9194563627243042,0.7045880556106567,0.6708571910858154,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8699787259101868,0.6009002923965454,0.423083633184433,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7791604995727539,0.4250932335853576,0.4089307785034179,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6530789732933044,0.2470606118440628,1.145389437675476,284.902099609375,284.95001220703125,300.9326171875,292.2442321777344,296.2142639160156,297.2446594238281,284.9029235839844,1.0,0.7271225452423096,0.3515629172325134,0.3515629172325134,1.0,1.0,-3.677318334579468,0.96574604511261,2.7115724086761475,0.1385821402072906,0.861968994140625,0.861968994140625,0.0,288.51568603515625,295.0,61013.07421875,0.0,4649.50244140625,1.0,278.8578491210937,282.90447998046875,295.2676696777344,299.2130432128906,293.1499938964844,293.1499938964844,279.1499938964844,38605.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650665521621704,1.0,0.0,0.0,3.6025991439819336,3.602623224258423,8.660145454086887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9580078125,0.0,1500.309814453125,1895.4371337890625,0.0,3997.619140625,0.8968263864517212,1.0,0.0,3.0,1.0,0.0
18111780,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7940255999565125,0.4526217579841614,0.412980705499649,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.917064905166626,0.7044904828071594,0.6705719232559204,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8701940178871155,0.6054354310035706,0.4260893762111664,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7776849269866943,0.4255315959453583,0.4092461466789245,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6518068909645081,0.2472259402275085,1.1459780931472778,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,296.2118530273437,297.2499694824219,285.00177001953125,1.0,0.7288990616798401,0.3509941399097442,0.3509941399097442,1.0,1.0,-3.681043386459351,0.9650548100471495,2.7159886360168457,0.1369194388389587,0.9515352249145508,0.9515352249145508,0.0,291.2422180175781,298.0,60297.3359375,0.0,4677.18310546875,1.0,279.1419982910156,283.029052734375,295.2101135253906,299.040771484375,293.1499938964844,293.1499938964844,278.8500061035156,33572.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575246572494508,1.0,0.0,0.0,3.7085280418396,3.708552360534668,9.17690954338468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.5498046875,0.0,1580.81005859375,1895.4371337890625,0.0,3930.48974609375,0.9168446660041808,1.0,0.0,3.0,1.0,0.0
18111840,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7940255999565125,0.4526217579841614,0.412980705499649,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.917064905166626,0.7044904828071594,0.6705719232559204,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8701940178871155,0.6054354310035706,0.4260893762111664,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7776849269866943,0.4255315959453583,0.4092461466789245,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6518068909645081,0.2472259402275085,1.1459780931472778,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,296.2118530273437,297.2499694824219,285.00177001953125,1.0,0.7288990616798401,0.3509941399097442,0.3509941399097442,1.0,1.0,-3.681043386459351,0.9650548100471495,2.7159886360168457,0.1369194388389587,0.9515352249145508,0.9515352249145508,0.0,291.2422180175781,298.0,60297.3359375,0.0,4677.18310546875,1.0,279.1419982910156,283.029052734375,295.2101135253906,299.040771484375,293.1499938964844,293.1499938964844,278.8500061035156,33572.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575246572494508,1.0,0.0,0.0,3.7085280418396,3.708552360534668,9.17690954338468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.5498046875,0.0,1580.81005859375,1895.4371337890625,0.0,3930.48974609375,0.9168446660041808,1.0,0.0,3.0,1.0,0.0
18111900,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7929326891899109,0.4519355595111847,0.4127006232738495,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9158247709274292,0.7039581537246704,0.6704357266426086,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8702374696731567,0.6072147488594055,0.427575945854187,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7769253253936768,0.4254727661609649,0.4094336628913879,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6511781811714172,0.2471612393856048,1.14648175239563,284.8798217773437,284.95001220703125,300.9056701660156,292.222900390625,296.20751953125,297.2485046386719,284.8785095214844,1.0,0.7298402786254883,0.3507097363471985,0.3507097363471985,1.0,1.0,-3.683170318603516,0.964783012866974,2.7183873653411865,0.1362482160329818,0.866613507270813,0.866613507270813,0.0,292.7061767578125,298.0,61203.5078125,0.0,4692.4111328125,1.0,278.8965148925781,282.8817749023437,295.2565002441406,299.249755859375,293.1499938964844,293.1499938964844,278.8500061035156,37644.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637712240219116,1.0,0.0,0.0,3.6752212047576895,3.675245761871338,9.012811119646358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.541015625,0.0,1573.8026123046875,1895.4371337890625,0.0,3986.130615234375,0.9100768566131592,1.0,0.0,3.0,1.0,0.0
18111960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7912430763244629,0.4511201083660126,0.4120319187641144,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9139229655265808,0.7032357454299927,0.6698486804962158,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8697071075439453,0.6088770031929016,0.4287649393081665,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7756556272506714,0.4252758324146271,0.409340888261795,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6501250863075256,0.246986985206604,1.1461654901504517,284.9017944335937,284.95001220703125,300.896484375,292.2156066894531,296.2020568847656,297.2455749511719,284.9031066894531,1.0,0.7306336164474487,0.3504371345043182,0.3504371345043182,1.0,1.0,-3.682600498199463,0.9637174606323242,2.7188830375671387,0.1353377699851989,0.8609558343887329,0.8609558343887329,0.0,294.56378173828125,301.0,60956.7109375,0.0,4702.48779296875,1.0,278.8572082519531,282.90576171875,295.23980712890625,299.1820373535156,293.1499938964844,293.1499938964844,279.1499938964844,38768.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965977907180786,1.0,0.0,0.0,3.596947193145752,3.596971035003662,8.632993058199645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.4443359375,0.0,1495.3548583984375,1895.4371337890625,0.0,4005.69091796875,0.8956878781318665,1.0,0.0,3.0,1.0,0.0
18112020,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7892102003097534,0.4507134556770324,0.4114992618560791,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9116032123565674,0.7030528783798218,0.6694785356521606,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8699467778205872,0.6134467720985413,0.4317879378795624,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7742104530334473,0.4256864488124847,0.4096269905567169,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6488912105560303,0.2471418976783752,1.146700382232666,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,296.1995544433594,297.2509155273437,285.0012512207031,1.0,0.7323823571205139,0.3498919010162353,0.3498919010162353,1.0,1.0,-3.686129093170166,0.963035762310028,2.723093271255493,0.1337254047393798,0.9502995014190674,0.9502995014190674,0.0,297.2974548339844,304.0,60251.44140625,0.0,4729.744140625,1.0,279.1419677734375,283.02960205078125,295.18084716796875,299.00860595703125,293.1499938964844,293.1499938964844,278.8500061035156,33583.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584067463874816,1.0,0.0,0.0,3.705290079116821,3.7053143978118896,9.160891636383894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.703125,0.0,1577.201171875,1895.4371337890625,0.0,3938.37060546875,0.9160600900650024,1.0,0.0,3.0,1.0,0.0
18112080,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7892102003097534,0.4507134556770324,0.4114992618560791,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9116032123565674,0.7030528783798218,0.6694785356521606,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8699467778205872,0.6134467720985413,0.4317879378795624,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7742104530334473,0.4256864488124847,0.4096269905567169,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6488912105560303,0.2471418976783752,1.146700382232666,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,296.1995544433594,297.2509155273437,285.0012512207031,1.0,0.7323823571205139,0.3498919010162353,0.3498919010162353,1.0,1.0,-3.686129093170166,0.963035762310028,2.723093271255493,0.1337254047393798,0.9502995014190674,0.9502995014190674,0.0,297.2974548339844,304.0,60251.44140625,0.0,4729.744140625,1.0,279.1419677734375,283.02960205078125,295.18084716796875,299.00860595703125,293.1499938964844,293.1499938964844,278.8500061035156,33583.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584067463874816,1.0,0.0,0.0,3.705290079116821,3.7053143978118896,9.160891636383894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.703125,0.0,1577.201171875,1895.4371337890625,0.0,3938.37060546875,0.9160600900650024,1.0,0.0,3.0,1.0,0.0
18112140,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.786487340927124,0.4492110311985016,0.4105399549007416,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9085894227027892,0.7017185091972351,0.6686708331108093,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8694952130317688,0.616910457611084,0.4344735741615295,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7722275853157043,0.4254041016101837,0.4096916019916534,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.647261917591095,0.2468930184841156,1.146831512451172,284.90234375,284.95001220703125,300.8587646484375,292.1856994628906,296.1896057128906,297.2465209960937,284.9031677246094,1.0,0.7340878248214722,0.3493466675281524,0.3493466675281524,1.0,1.0,-3.687479734420776,0.9616712927818298,2.7258083820343018,0.1321590542793274,0.8603004813194275,0.8603004813194275,0.0,300.6258239746094,307.0,60916.78125,0.0,4754.55810546875,1.0,278.8578796386719,282.906982421875,295.209228515625,299.1483154296875,293.1499938964844,293.1499938964844,279.1499938964844,38622.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668230414390564,1.0,0.0,0.0,3.5947604179382324,3.5947842597961426,8.62249976307794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.994140625,0.0,1491.8973388671875,1895.4371337890625,0.0,4013.16845703125,0.8951026201248169,1.0,0.0,3.0,1.0,0.0
18112200,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.786487340927124,0.4492110311985016,0.4105399549007416,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9085894227027892,0.7017185091972351,0.6686708331108093,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8694952130317688,0.616910457611084,0.4344735741615295,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7722275853157043,0.4254041016101837,0.4096916019916534,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.647261917591095,0.2468930184841156,1.146831512451172,284.90234375,284.95001220703125,300.8587646484375,292.1856994628906,296.1896057128906,297.2465209960937,284.9031677246094,1.0,0.7340878248214722,0.3493466675281524,0.3493466675281524,1.0,1.0,-3.687479734420776,0.9616712927818298,2.7258083820343018,0.1321590542793274,0.8603004813194275,0.8603004813194275,0.0,300.6258239746094,307.0,60916.78125,0.0,4754.55810546875,1.0,278.8578796386719,282.906982421875,295.209228515625,299.1483154296875,293.1499938964844,293.1499938964844,279.1499938964844,38622.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668230414390564,1.0,0.0,0.0,3.5947604179382324,3.5947842597961426,8.62249976307794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.994140625,0.0,1491.8973388671875,1895.4371337890625,0.0,4013.16845703125,0.8951026201248169,1.0,0.0,3.0,1.0,0.0
18112260,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7845202684402466,0.4487967491149902,0.4100103080272674,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9063945412635804,0.7014532685279846,0.6682332158088684,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8697784543037415,0.6215112209320068,0.4375229477882385,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7708309888839722,0.4257888197898865,0.4099584221839905,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.646079421043396,0.2470391690731048,1.147339105606079,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,296.18707275390625,297.2518920898437,285.0011901855469,1.0,0.7358123064041138,0.3488358557224273,0.3488358557224273,1.0,1.0,-3.6909067630767822,0.9610608220100404,2.7298460006713867,0.1306426525115966,0.9491064548492432,0.9491064548492432,0.0,303.3500671386719,310.0,60199.77734375,0.0,4781.544921875,1.0,279.1419372558594,283.0307922363281,295.1503295898437,298.9745483398437,293.1499938964844,293.1499938964844,278.8500061035156,33577.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959279477596283,1.0,0.0,0.0,3.7008039951324463,3.700828075408936,9.138721566159802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1494140625,0.0,1572.05126953125,1895.4371337890625,0.0,3946.16015625,0.9151106476783752,1.0,0.0,3.0,1.0,0.0
18112320,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7845202684402466,0.4487967491149902,0.4100103080272674,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9063945412635804,0.7014532685279846,0.6682332158088684,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8697784543037415,0.6215112209320068,0.4375229477882385,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7708309888839722,0.4257888197898865,0.4099584221839905,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.646079421043396,0.2470391690731048,1.147339105606079,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,296.18707275390625,297.2518920898437,285.0011901855469,1.0,0.7358123064041138,0.3488358557224273,0.3488358557224273,1.0,1.0,-3.6909067630767822,0.9610608220100404,2.7298460006713867,0.1306426525115966,0.9491064548492432,0.9491064548492432,0.0,303.3500671386719,310.0,60199.77734375,0.0,4781.544921875,1.0,279.1419372558594,283.0307922363281,295.1503295898437,298.9745483398437,293.1499938964844,293.1499938964844,278.8500061035156,33577.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959279477596283,1.0,0.0,0.0,3.7008039951324463,3.700828075408936,9.138721566159802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1494140625,0.0,1572.05126953125,1895.4371337890625,0.0,3946.16015625,0.9151106476783752,1.0,0.0,3.0,1.0,0.0
18112380,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7818694710731506,0.4472934305667877,0.409048467874527,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.903560221195221,0.7000420093536377,0.6673520803451538,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8693692684173584,0.6249930262565613,0.4402222633361816,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7689031958580017,0.4254816472530365,0.4099994003772735,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.644507884979248,0.2467821687459945,1.147433876991272,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,296.1770935058594,297.2474975585937,284.9033508300781,1.0,0.7374923229217529,0.3483250737190246,0.3483250737190246,1.0,1.0,-3.692110300064087,0.9597594141960144,2.732351064682007,0.129171535372734,0.8593754768371582,0.8593754768371582,0.0,306.6775817871094,313.0,60859.49609375,0.0,4805.98046875,1.0,278.8579406738281,282.9084777832031,295.17828369140625,299.1135559082031,293.1499938964844,293.1499938964844,279.1499938964844,38624.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677021503448486,1.0,0.0,0.0,3.590099334716797,3.590123176574707,8.600154046689568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7861328125,0.0,1486.8585205078125,1895.4371337890625,0.0,4020.938720703125,0.8940702676773071,1.0,0.0,3.0,1.0,0.0
18112440,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7818694710731506,0.4472934305667877,0.409048467874527,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.903560221195221,0.7000420093536377,0.6673520803451538,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8693692684173584,0.6249930262565613,0.4402222633361816,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7689031958580017,0.4254816472530365,0.4099994003772735,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.644507884979248,0.2467821687459945,1.147433876991272,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,296.1770935058594,297.2474975585937,284.9033508300781,1.0,0.7374923229217529,0.3483250737190246,0.3483250737190246,1.0,1.0,-3.692110300064087,0.9597594141960144,2.732351064682007,0.129171535372734,0.8593754768371582,0.8593754768371582,0.0,306.6775817871094,313.0,60859.49609375,0.0,4805.98046875,1.0,278.8579406738281,282.9084777832031,295.17828369140625,299.1135559082031,293.1499938964844,293.1499938964844,279.1499938964844,38624.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677021503448486,1.0,0.0,0.0,3.590099334716797,3.590123176574707,8.600154046689568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7861328125,0.0,1486.8585205078125,1895.4371337890625,0.0,4020.938720703125,0.8940702676773071,1.0,0.0,3.0,1.0,0.0
18112500,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7806427478790283,0.447022020816803,0.4086014032363891,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.902255356311798,0.699788510799408,0.6668946146965027,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8692647814750671,0.6272486448287964,0.4416108727455139,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7679949998855591,0.4255981743335724,0.4099915325641632,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6437470316886902,0.2467992305755615,1.1472835540771484,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,296.1752624511719,297.24951171875,285.01239013671875,1.0,0.7382751703262329,0.3480696678161621,0.3480696678161621,1.0,1.0,-3.692495107650757,0.9590478539466858,2.733447313308716,0.1282776594161987,0.9351385831832886,0.9351385831832886,0.0,308.22235107421875,313.0,60026.35546875,0.0,4816.84521484375,1.0,279.10028076171875,283.0403747558594,295.1182861328125,298.8966064453125,293.1499938964844,293.1499938964844,279.1499938964844,34236.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962034285068512,1.0,0.0,0.0,3.635714054107666,3.635737657546997,8.820084076432977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9677734375,0.0,1504.1927490234375,1895.4371337890625,0.0,3970.69873046875,0.9023557305336,1.0,0.0,3.0,1.0,0.0
18112560,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7799447774887085,0.4468710124492645,0.4085069000720978,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9014852643013,0.6996946334838867,0.6668327450752258,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8696699142456055,0.6296213865280151,0.4432840049266815,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7675346732139587,0.4258395135402679,0.4102379083633423,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6433587074279785,0.2469187080860138,1.147891640663147,285.0014038085937,284.95001220703125,300.7996826171875,292.1388854980469,296.1744689941406,297.2528991699219,285.0003356933594,1.0,0.7391901612281799,0.347817450761795,0.347817450761795,1.0,1.0,-3.695345401763916,0.9590981602668762,2.736247301101685,0.1276439577341079,0.9476107954978944,0.9476107954978944,0.0,309.40887451171875,316.0,60141.8203125,0.0,4832.537109375,1.0,279.1429138183594,283.0313415527344,295.11798095703125,298.93865966796875,293.1499938964844,293.1499938964844,278.8500061035156,33517.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601064920425416,1.0,0.0,0.0,3.698173999786377,3.698197841644287,9.125736823989428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6162109375,0.0,1568.6064453125,1895.4371337890625,0.0,3953.53466796875,0.9142007827758788,1.0,0.0,3.0,1.0,0.0
18112620,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7773760557174683,0.4453667998313904,0.4075493812561035,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8987735509872437,0.6982086300849915,0.6658867597579956,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8693088889122009,0.6331177353858948,0.4460001289844513,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7656678557395935,0.4255081117153168,0.4102595746517181,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6418472528457642,0.2466541528701782,1.1479613780975342,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,296.1643981933594,297.2484741210937,284.903564453125,1.0,0.7408462762832642,0.3473130166530609,0.3473130166530609,1.0,1.0,-3.6964430809021,0.9577815532684326,2.738661766052246,0.1261833757162094,0.8583559989929199,0.8583559989929199,0.0,312.7281188964844,319.0,60795.8515625,0.0,4856.65966796875,1.0,278.8580017089844,282.9101257324219,295.1464233398437,299.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38629.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685739874839784,1.0,0.0,0.0,3.5849382877349854,3.5849621295928955,8.575444212510774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7763671875,0.0,1481.3060302734375,1895.4371337890625,0.0,4028.63623046875,0.8929334878921509,1.0,0.0,3.0,1.0,0.0
18112680,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7773760557174683,0.4453667998313904,0.4075493812561035,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8987735509872437,0.6982086300849915,0.6658867597579956,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8693088889122009,0.6331177353858948,0.4460001289844513,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7656678557395935,0.4255081117153168,0.4102595746517181,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6418472528457642,0.2466541528701782,1.1479613780975342,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,296.1643981933594,297.2484741210937,284.903564453125,1.0,0.7408462762832642,0.3473130166530609,0.3473130166530609,1.0,1.0,-3.6964430809021,0.9577815532684326,2.738661766052246,0.1261833757162094,0.8583559989929199,0.8583559989929199,0.0,312.7281188964844,319.0,60795.8515625,0.0,4856.65966796875,1.0,278.8580017089844,282.9101257324219,295.1464233398437,299.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38629.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685739874839784,1.0,0.0,0.0,3.5849382877349854,3.5849621295928955,8.575444212510774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7763671875,0.0,1481.3060302734375,1895.4371337890625,0.0,4028.63623046875,0.8929334878921509,1.0,0.0,3.0,1.0,0.0
