time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7755140066146851,0.4449352324008941,0.4070096909999847,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8967317342758179,0.6977809071540833,0.6653026342391968,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8696436285972595,0.6377688050270081,0.4490829408168793,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7643430233001709,0.4258403480052948,0.4104796648025512,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6407425403594971,0.2467826604843139,1.148397445678711,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,296.16168212890625,297.2538757324219,285.00030517578125,1.0,0.7425216436386108,0.3468086123466491,0.3468086123466491,1.0,1.0,-3.699579954147339,0.9570960998535156,2.7424838542938232,0.1246565878391265,0.946164608001709,0.946164608001709,0.0,315.4521789550781,322.0,60079.1171875,0.0,4882.95849609375,1.0,279.1418762207031,283.03271484375,295.0865783691406,298.90283203125,293.1499938964844,293.1499938964844,278.8500061035156,33585.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961022973060608,1.0,0.0,0.0,3.691651582717896,3.6916754245758057,9.09357595446636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2373046875,0.0,1561.7333984375,1895.4371337890625,0.0,3961.69921875,0.9129906296730042,1.0,0.0,3.0,1.0,0.0
18112800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7755140066146851,0.4449352324008941,0.4070096909999847,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8967317342758179,0.6977809071540833,0.6653026342391968,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8696436285972595,0.6377688050270081,0.4490829408168793,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7643430233001709,0.4258403480052948,0.4104796648025512,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6407425403594971,0.2467826604843139,1.148397445678711,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,296.16168212890625,297.2538757324219,285.00030517578125,1.0,0.7425216436386108,0.3468086123466491,0.3468086123466491,1.0,1.0,-3.699579954147339,0.9570960998535156,2.7424838542938232,0.1246565878391265,0.946164608001709,0.946164608001709,0.0,315.4521789550781,322.0,60079.1171875,0.0,4882.95849609375,1.0,279.1418762207031,283.03271484375,295.0865783691406,298.90283203125,293.1499938964844,293.1499938964844,278.8500061035156,33585.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961022973060608,1.0,0.0,0.0,3.691651582717896,3.6916754245758057,9.09357595446636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2373046875,0.0,1561.7333984375,1895.4371337890625,0.0,3961.69921875,0.9129906296730042,1.0,0.0,3.0,1.0,0.0
18112860,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7730042934417725,0.4434298574924469,0.4060413837432861,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8940430879592896,0.6962196230888367,0.6642765998840332,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8693049550056458,0.6412771940231323,0.4518017470836639,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7625167369842529,0.4254839718341827,0.4104728400707245,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6392726898193359,0.2465098202228546,1.1484187841415403,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,296.1514892578125,297.2494506835937,284.9037475585937,1.0,0.7441511154174805,0.346301257610321,0.346301257610321,1.0,1.0,-3.700478792190552,0.9557062387466432,2.7447726726531982,0.1231635138392448,0.8572254776954651,0.8572254776954651,0.0,318.77947998046875,325.0,60726.8046875,0.0,4906.59716796875,1.0,278.8580017089844,282.911865234375,295.11383056640625,299.040283203125,293.1499938964844,293.1499938964844,279.1499938964844,38636.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694442749023438,1.0,0.0,0.0,3.57938289642334,3.57940673828125,8.548887535653193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.078125,0.0,1475.3564453125,1895.4371337890625,0.0,4036.31201171875,0.8917059302330017,1.0,0.0,3.0,1.0,0.0
18112920,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7730042934417725,0.4434298574924469,0.4060413837432861,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8940430879592896,0.6962196230888367,0.6642765998840332,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8693049550056458,0.6412771940231323,0.4518017470836639,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7625167369842529,0.4254839718341827,0.4104728400707245,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6392726898193359,0.2465098202228546,1.1484187841415403,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,296.1514892578125,297.2494506835937,284.9037475585937,1.0,0.7441511154174805,0.346301257610321,0.346301257610321,1.0,1.0,-3.700478792190552,0.9557062387466432,2.7447726726531982,0.1231635138392448,0.8572254776954651,0.8572254776954651,0.0,318.77947998046875,325.0,60726.8046875,0.0,4906.59716796875,1.0,278.8580017089844,282.911865234375,295.11383056640625,299.040283203125,293.1499938964844,293.1499938964844,279.1499938964844,38636.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694442749023438,1.0,0.0,0.0,3.57938289642334,3.57940673828125,8.548887535653193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.078125,0.0,1475.3564453125,1895.4371337890625,0.0,4036.31201171875,0.8917059302330017,1.0,0.0,3.0,1.0,0.0
18112980,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7711951732635498,0.4429904222488403,0.4054974913597107,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8920206427574158,0.6957113742828369,0.6636201739311218,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8696619868278503,0.64594966173172,0.4548988342285156,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7612261772155762,0.4257907271385193,0.4106702208518982,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6382029056549072,0.2466301321983337,1.148821473121643,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,296.1487121582031,297.2548522949219,284.9999694824219,1.0,0.7458022832870483,0.3457939028739929,0.3457939028739929,1.0,1.0,-3.7034733295440674,0.9549629092216492,2.748510360717773,0.1216107383370399,0.944558084011078,0.944558084011078,0.0,321.50262451171875,328.0,60010.6875,0.0,4932.54443359375,1.0,279.141845703125,283.0339050292969,295.0536499023437,298.86529541015625,293.1499938964844,293.1499938964844,278.8500061035156,33586.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618759155273438,1.0,0.0,0.0,3.686261177062988,3.6862850189208975,9.06703917280538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.328125,0.0,1555.6484375,1895.4371337890625,0.0,3969.290283203125,0.9117779731750488,1.0,0.0,3.0,1.0,0.0
18113040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7711951732635498,0.4429904222488403,0.4054974913597107,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8920206427574158,0.6957113742828369,0.6636201739311218,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8696619868278503,0.64594966173172,0.4548988342285156,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7612261772155762,0.4257907271385193,0.4106702208518982,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6382029056549072,0.2466301321983337,1.148821473121643,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,296.1487121582031,297.2548522949219,284.9999694824219,1.0,0.7458022832870483,0.3457939028739929,0.3457939028739929,1.0,1.0,-3.7034733295440674,0.9549629092216492,2.748510360717773,0.1216107383370399,0.944558084011078,0.944558084011078,0.0,321.50262451171875,328.0,60010.6875,0.0,4932.54443359375,1.0,279.141845703125,283.0339050292969,295.0536499023437,298.86529541015625,293.1499938964844,293.1499938964844,278.8500061035156,33586.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618759155273438,1.0,0.0,0.0,3.686261177062988,3.6862850189208975,9.06703917280538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.328125,0.0,1555.6484375,1895.4371337890625,0.0,3969.290283203125,0.9117779731750488,1.0,0.0,3.0,1.0,0.0
18113100,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7702355980873108,0.4422937035560608,0.4052010476589203,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8909610509872437,0.6949791312217712,0.6632919907569885,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8697686195373535,0.6477596163749695,0.4564181268215179,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7605574727058411,0.4256648421287536,0.4107947647571563,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6376722455024719,0.2465425282716751,1.1492253541946411,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,296.14410400390625,297.2532653808594,284.8790588378906,1.0,0.7466778755187988,0.3455401957035064,0.3455401957035064,1.0,1.0,-3.705193042755127,0.954651951789856,2.7505412101745605,0.1209907829761505,0.860521674156189,0.860521674156189,0.0,322.9723205566406,328.0,60887.80859375,0.0,4946.85009765625,1.0,278.8974304199219,282.88946533203125,295.0989990234375,299.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,37801.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681236147880554,1.0,0.0,0.0,3.6497206687927246,3.649744987487793,8.888174534149584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.537109375,0.0,1546.3365478515625,1895.4371337890625,0.0,4024.66064453125,0.9043979048728944,1.0,0.0,3.0,1.0,0.0
18113160,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.768765926361084,0.4414836168289184,0.404533714056015,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8893767595291138,0.6940751671791077,0.6625301241874695,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8693640828132629,0.6494661569595337,0.4576307833194732,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7594563961029053,0.4254107773303985,0.4106452465057373,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6367849707603455,0.2463505864143371,1.1488229036331177,284.9029846191406,284.95001220703125,300.69659423828125,292.05718994140625,296.13848876953125,297.2503967285156,284.9042663574219,1.0,0.747408926486969,0.3452986478805542,0.3452986478805542,1.0,1.0,-3.704270839691162,0.9535759091377258,2.750694990158081,0.1201454848051071,0.8558820486068726,0.8558820486068726,0.0,324.82183837890625,331.0,60638.0546875,0.0,4955.87255859375,1.0,278.8573303222656,282.9140625,295.0814514160156,299.0026550292969,293.1499938964844,293.1499938964844,279.1499938964844,38816.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703335165977478,1.0,0.0,0.0,3.5709989070892334,3.5710225105285645,8.508886253366654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.5185546875,0.0,1467.6531982421875,1895.4371337890625,0.0,4044.145751953125,0.889999508857727,1.0,0.0,3.0,1.0,0.0
18113220,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7669973969459534,0.4410361647605896,0.4039775729179382,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8873624801635742,0.6934861540794373,0.6617931127548218,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8697293996810913,0.6541575789451599,0.4607335329055786,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7581894397735596,0.4256920218467712,0.4108154475688934,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6357401013374329,0.2464627176523208,1.1491819620132446,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,296.1357727050781,297.2557983398437,284.9995422363281,1.0,0.7490347623825073,0.3448154926300049,0.3448154926300049,1.0,1.0,-3.707075119018554,0.9528496861457824,2.754225492477417,0.1186497211456298,0.9428825974464417,0.9428825974464417,0.0,327.5530700683594,334.0,59938.3515625,0.0,4981.37744140625,1.0,279.14178466796875,283.03515625,295.02032470703125,298.8270874023437,293.1499938964844,293.1499938964844,278.8500061035156,33586.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96271413564682,1.0,0.0,0.0,3.680595636367798,3.680619716644287,9.039190445037092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8232421875,0.0,1549.2681884765625,1895.4371337890625,0.0,3976.74267578125,0.9105035662651062,1.0,0.0,3.0,1.0,0.0
18113280,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7669973969459534,0.4410361647605896,0.4039775729179382,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8873624801635742,0.6934861540794373,0.6617931127548218,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8697293996810913,0.6541575789451599,0.4607335329055786,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7581894397735596,0.4256920218467712,0.4108154475688934,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6357401013374329,0.2464627176523208,1.1491819620132446,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,296.1357727050781,297.2557983398437,284.9995422363281,1.0,0.7490347623825073,0.3448154926300049,0.3448154926300049,1.0,1.0,-3.707075119018554,0.9528496861457824,2.754225492477417,0.1186497211456298,0.9428825974464417,0.9428825974464417,0.0,327.5530700683594,334.0,59938.3515625,0.0,4981.37744140625,1.0,279.14178466796875,283.03515625,295.02032470703125,298.8270874023437,293.1499938964844,293.1499938964844,278.8500061035156,33586.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96271413564682,1.0,0.0,0.0,3.680595636367798,3.680619716644287,9.039190445037092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8232421875,0.0,1549.2681884765625,1895.4371337890625,0.0,3976.74267578125,0.9105035662651062,1.0,0.0,3.0,1.0,0.0
18113340,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7646270990371704,0.4395298957824707,0.4030036330223083,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.884743332862854,0.6917768716812134,0.6606235504150391,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8694489002227783,0.6576826572418213,0.4634647071361542,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7564572095870972,0.4252887070178985,0.4107625484466553,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6343563199043274,0.246175929903984,1.1491367816925049,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,296.1255798339844,297.2513427734375,284.9042358398437,1.0,0.7506146430969238,0.3443323671817779,0.3443323671817779,1.0,1.0,-3.707674026489258,0.9514419436454772,2.756232023239136,0.1172045618295669,0.8548312187194824,0.8548312187194824,0.0,330.879150390625,337.0,60574.01953125,0.0,5004.19921875,1.0,278.85809326171875,282.9157409667969,295.0472717285156,298.9635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38643.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711201786994934,1.0,0.0,0.0,3.5670835971832275,3.5671074390411377,8.490238201375178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.052734375,0.0,1462.1895751953125,1895.4371337890625,0.0,4051.069091796875,0.8889877796173096,1.0,0.0,3.0,1.0,0.0
18113400,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7646270990371704,0.4395298957824707,0.4030036330223083,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.884743332862854,0.6917768716812134,0.6606235504150391,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8694489002227783,0.6576826572418213,0.4634647071361542,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7564572095870972,0.4252887070178985,0.4107625484466553,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6343563199043274,0.246175929903984,1.1491367816925049,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,296.1255798339844,297.2513427734375,284.9042358398437,1.0,0.7506146430969238,0.3443323671817779,0.3443323671817779,1.0,1.0,-3.707674026489258,0.9514419436454772,2.756232023239136,0.1172045618295669,0.8548312187194824,0.8548312187194824,0.0,330.879150390625,337.0,60574.01953125,0.0,5004.19921875,1.0,278.85809326171875,282.9157409667969,295.0472717285156,298.9635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38643.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711201786994934,1.0,0.0,0.0,3.5670835971832275,3.5671074390411377,8.490238201375178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.052734375,0.0,1462.1895751953125,1895.4371337890625,0.0,4051.069091796875,0.8889877796173096,1.0,0.0,3.0,1.0,0.0
18113460,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7629201412200928,0.4390736520290375,0.4024505913257599,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8827596306800842,0.691108226776123,0.6598231792449951,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.869841992855072,0.6623888611793518,0.4665842056274414,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7552300095558167,0.4255450963973999,0.4109155237674713,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6333471536636353,0.2462809234857559,1.1494789123535156,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,296.1229248046875,297.2567443847656,284.999267578125,1.0,0.7522185444831848,0.3438825607299804,0.3438825607299804,1.0,1.0,-3.7103848457336426,0.950789213180542,2.75959587097168,0.1158066466450691,0.9411910772323608,0.9411910772323608,0.0,333.6014099121094,340.0,59862.296875,0.0,5029.43017578125,1.0,279.1417541503906,283.0365905761719,294.9867553710937,298.7883605957031,293.1499938964844,293.1499938964844,278.8500061035156,33583.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635211825370787,1.0,0.0,0.0,3.674539804458618,3.674563646316528,9.009468726617342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.84375,0.0,1542.4376220703125,1895.4371337890625,0.0,3983.910888671875,0.9091381430625916,1.0,0.0,3.0,1.0,0.0
18113520,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7629201412200928,0.4390736520290375,0.4024505913257599,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8827596306800842,0.691108226776123,0.6598231792449951,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.869841992855072,0.6623888611793518,0.4665842056274414,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7552300095558167,0.4255450963973999,0.4109155237674713,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6333471536636353,0.2462809234857559,1.1494789123535156,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,296.1229248046875,297.2567443847656,284.999267578125,1.0,0.7522185444831848,0.3438825607299804,0.3438825607299804,1.0,1.0,-3.7103848457336426,0.950789213180542,2.75959587097168,0.1158066466450691,0.9411910772323608,0.9411910772323608,0.0,333.6014099121094,340.0,59862.296875,0.0,5029.43017578125,1.0,279.1417541503906,283.0365905761719,294.9867553710937,298.7883605957031,293.1499938964844,293.1499938964844,278.8500061035156,33583.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635211825370787,1.0,0.0,0.0,3.674539804458618,3.674563646316528,9.009468726617342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.84375,0.0,1542.4376220703125,1895.4371337890625,0.0,3983.910888671875,0.9091381430625916,1.0,0.0,3.0,1.0,0.0
18113580,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7606173753738403,0.4375665485858917,0.4014736115932464,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8801764249801636,0.6893274188041687,0.6585841774940491,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8695860505104065,0.6659178733825684,0.4693185985088348,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7535417079925537,0.4251188933849334,0.4108403325080871,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6320004463195801,0.245987981557846,1.1494048833847046,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,296.1128234863281,297.2522888183594,284.904541015625,1.0,0.7537746429443359,0.343432754278183,0.343432754278183,1.0,1.0,-3.710838794708252,0.9494447112083436,2.761394023895264,0.1144569739699363,0.8536023497581482,0.8536023497581482,0.0,336.9270324707031,343.0,60492.875,0.0,5051.8486328125,1.0,278.858154296875,282.9178161621094,295.01373291015625,298.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,38642.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719247817993164,1.0,0.0,0.0,3.560548782348633,3.560572385787964,8.459159062113031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0595703125,0.0,1455.1981201171875,1895.4371337890625,0.0,4058.142822265625,0.8875405788421631,1.0,0.0,3.0,1.0,0.0
18113640,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7606173753738403,0.4375665485858917,0.4014736115932464,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8801764249801636,0.6893274188041687,0.6585841774940491,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8695860505104065,0.6659178733825684,0.4693185985088348,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7535417079925537,0.4251188933849334,0.4108403325080871,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6320004463195801,0.245987981557846,1.1494048833847046,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,296.1128234863281,297.2522888183594,284.904541015625,1.0,0.7537746429443359,0.343432754278183,0.343432754278183,1.0,1.0,-3.710838794708252,0.9494447112083436,2.761394023895264,0.1144569739699363,0.8536023497581482,0.8536023497581482,0.0,336.9270324707031,343.0,60492.875,0.0,5051.8486328125,1.0,278.858154296875,282.9178161621094,295.01373291015625,298.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,38642.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719247817993164,1.0,0.0,0.0,3.560548782348633,3.560572385787964,8.459159062113031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0595703125,0.0,1455.1981201171875,1895.4371337890625,0.0,4058.142822265625,0.8875405788421631,1.0,0.0,3.0,1.0,0.0
18113700,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7595590353012085,0.4372793436050415,0.4010230898857116,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8789606690406799,0.6888803839683533,0.6579555869102478,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.869557797908783,0.6682247519493103,0.4707344174385071,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7527490258216858,0.4251752197742462,0.4107793867588043,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6313469409942627,0.245986983180046,1.149182677268982,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,296.11102294921875,297.2543640136719,285.0113830566406,1.0,0.754499614238739,0.343207836151123,0.343207836151123,1.0,1.0,-3.710895776748657,0.9487266540527344,2.762169122695923,0.1136303544044494,0.928046703338623,0.928046703338623,0.0,338.4643859863281,343.0,59670.84375,0.0,5061.77978515625,1.0,279.0995788574219,283.0473937988281,294.953125,298.70770263671875,293.1499938964844,293.1499938964844,279.1499938964844,34199.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662335515022278,1.0,0.0,0.0,3.607312440872192,3.607335805892944,8.682820862304652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.3740234375,0.0,1472.8798828125,1895.4371337890625,0.0,4007.953369140625,0.8959829807281494,1.0,0.0,3.0,1.0,0.0
18113760,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7589504718780518,0.4371019899845123,0.4009090065956116,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8782041668891907,0.688581109046936,0.6577068567276001,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8699840903282166,0.6706366539001465,0.4724401533603668,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.752336323261261,0.4253499507904053,0.4109668135643005,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6310108304023743,0.2460852414369583,1.149706482887268,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,296.1102294921875,297.2576599121094,284.9985046386719,1.0,0.7553537487983704,0.3429864048957824,0.3429864048957824,1.0,1.0,-3.713365077972412,0.9487466812133788,2.764618396759033,0.1130530834197998,0.9393549561500548,0.9393549561500548,0.0,339.6561889648437,346.0,59784.07421875,0.0,5076.63232421875,1.0,279.1427001953125,283.03759765625,294.9522705078125,298.7488098144531,293.1499938964844,293.1499938964844,278.8500061035156,33510.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96426123380661,1.0,0.0,0.0,3.669996738433838,3.670020580291748,8.987205433186318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.853515625,0.0,1536.798583984375,1895.4371337890625,0.0,3990.478515625,0.907847821712494,1.0,0.0,3.0,1.0,0.0
18113820,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7567228674888611,0.4355941116809845,0.3999360799789428,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8756675124168396,0.6867319941520691,0.6564082503318787,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8697593212127686,0.6741650104522705,0.4751811027526855,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7506972551345825,0.4249015748500824,0.4108739793300628,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.629702627658844,0.2457868009805679,1.14961576461792,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,296.10015869140625,297.253173828125,284.90484619140625,1.0,0.7568879127502441,0.3425435125827789,0.3425435125827789,1.0,1.0,-3.71371865272522,0.9473926424980164,2.7663261890411377,0.1117194145917892,0.8523448705673218,0.8523448705673218,0.0,342.9735717773437,349.0,60408.375,0.0,5098.7255859375,1.0,278.85821533203125,282.91998291015625,294.980224609375,298.88531494140625,293.1499938964844,293.1499938964844,279.1499938964844,38642.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726998209953308,1.0,0.0,0.0,3.553773164749145,3.553796529769897,8.426994213550643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.77197265625,0.0,1447.9747314453125,1895.4371337890625,0.0,4064.949951171875,0.8860426545143127,1.0,0.0,3.0,1.0,0.0
18113880,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7567228674888611,0.4355941116809845,0.3999360799789428,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8756675124168396,0.6867319941520691,0.6564082503318787,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8697593212127686,0.6741650104522705,0.4751811027526855,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7506972551345825,0.4249015748500824,0.4108739793300628,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.629702627658844,0.2457868009805679,1.14961576461792,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,296.10015869140625,297.253173828125,284.90484619140625,1.0,0.7568879127502441,0.3425435125827789,0.3425435125827789,1.0,1.0,-3.71371865272522,0.9473926424980164,2.7663261890411377,0.1117194145917892,0.8523448705673218,0.8523448705673218,0.0,342.9735717773437,349.0,60408.375,0.0,5098.7255859375,1.0,278.85821533203125,282.91998291015625,294.980224609375,298.88531494140625,293.1499938964844,293.1499938964844,279.1499938964844,38642.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726998209953308,1.0,0.0,0.0,3.553773164749145,3.553796529769897,8.426994213550643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.77197265625,0.0,1447.9747314453125,1895.4371337890625,0.0,4064.949951171875,0.8860426545143127,1.0,0.0,3.0,1.0,0.0
18113940,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7551112771034241,0.4351195991039276,0.3993726074695587,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8737253546714783,0.6859109997749329,0.6554712653160095,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8701764941215515,0.678888738155365,0.4783123433589935,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7495260238647461,0.4251079261302948,0.4109831750392914,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6287407279014587,0.2458774596452713,1.1499031782150269,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,296.0976257324219,297.2585144042969,284.99853515625,1.0,0.7584462761878967,0.3421006500720978,0.3421006500720978,1.0,1.0,-3.716148614883423,0.9466741681098938,2.769474506378174,0.1103212386369705,0.9376538395881652,0.9376538395881652,0.0,345.6964416503906,352.0,59702.17578125,0.0,5123.232421875,1.0,279.14166259765625,283.0394287109375,294.9197082519531,298.71044921875,293.1499938964844,293.1499938964844,278.8500061035156,33577.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650698900222778,1.0,0.0,0.0,3.6619367599487305,3.6619603633880615,8.947773153522576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9404296875,0.0,1528.3079833984375,1895.4371337890625,0.0,3997.6484375,0.90629905462265,1.0,0.0,3.0,1.0,0.0
18114000,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7551112771034241,0.4351195991039276,0.3993726074695587,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8737253546714783,0.6859109997749329,0.6554712653160095,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8701764941215515,0.678888738155365,0.4783123433589935,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7495260238647461,0.4251079261302948,0.4109831750392914,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6287407279014587,0.2458774596452713,1.1499031782150269,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,296.0976257324219,297.2585144042969,284.99853515625,1.0,0.7584462761878967,0.3421006500720978,0.3421006500720978,1.0,1.0,-3.716148614883423,0.9466741681098938,2.769474506378174,0.1103212386369705,0.9376538395881652,0.9376538395881652,0.0,345.6964416503906,352.0,59702.17578125,0.0,5123.232421875,1.0,279.14166259765625,283.0394287109375,294.9197082519531,298.71044921875,293.1499938964844,293.1499938964844,278.8500061035156,33577.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650698900222778,1.0,0.0,0.0,3.6619367599487305,3.6619603633880615,8.947773153522576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9404296875,0.0,1528.3079833984375,1895.4371337890625,0.0,3997.6484375,0.90629905462265,1.0,0.0,3.0,1.0,0.0
18114060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7529371976852417,0.4336109459400177,0.3983891904354095,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8712174892425537,0.6839966773986816,0.6541010141372681,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8699595332145691,0.6824123859405518,0.4810437858104706,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7479182481765747,0.4246367514133453,0.4108635187149048,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6274538636207581,0.2455726414918899,1.1497715711593628,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,296.08758544921875,297.25396728515625,284.90509033203125,1.0,0.7599555253982544,0.3416557908058166,0.3416557908058166,1.0,1.0,-3.7163102626800537,0.94525408744812,2.7710561752319336,0.1089619398117065,0.8510125279426575,0.8510125279426575,0.0,349.021240234375,355.0,60321.20703125,0.0,5144.82275390625,1.0,278.8582458496094,282.922119140625,294.94696044921875,298.8461608886719,293.1499938964844,293.1499938964844,279.1499938964844,38644.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734528660774232,1.0,0.0,0.0,3.546826839447021,3.5468504428863525,8.394083579332801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.27783203125,0.0,1440.6119384765625,1895.4371337890625,0.0,4071.556884765625,0.8845047950744629,1.0,0.0,3.0,1.0,0.0
18114120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7529371976852417,0.4336109459400177,0.3983891904354095,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8712174892425537,0.6839966773986816,0.6541010141372681,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8699595332145691,0.6824123859405518,0.4810437858104706,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7479182481765747,0.4246367514133453,0.4108635187149048,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6274538636207581,0.2455726414918899,1.1497715711593628,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,296.08758544921875,297.25396728515625,284.90509033203125,1.0,0.7599555253982544,0.3416557908058166,0.3416557908058166,1.0,1.0,-3.7163102626800537,0.94525408744812,2.7710561752319336,0.1089619398117065,0.8510125279426575,0.8510125279426575,0.0,349.021240234375,355.0,60321.20703125,0.0,5144.82275390625,1.0,278.8582458496094,282.922119140625,294.94696044921875,298.8461608886719,293.1499938964844,293.1499938964844,279.1499938964844,38644.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734528660774232,1.0,0.0,0.0,3.546826839447021,3.5468504428863525,8.394083579332801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.27783203125,0.0,1440.6119384765625,1895.4371337890625,0.0,4071.556884765625,0.8845047950744629,1.0,0.0,3.0,1.0,0.0
18114180,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7513719201087952,0.4331282377243042,0.3978213667869568,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8692997694015503,0.683106005191803,0.6531016230583191,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8703858256340027,0.6871383190155029,0.4841765761375427,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7467734217643738,0.4248189330101013,0.4109515249729156,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6265110373497009,0.2456566542387008,1.1500333547592163,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,296.0851135253906,297.25927734375,284.9981689453125,1.0,0.761491596698761,0.3412109017372131,0.3412109017372131,1.0,1.0,-3.718605518341065,0.9444853067398072,2.774120330810547,0.1075454503297805,0.9357996582984924,0.9357996582984924,0.0,351.7430725097656,358.0,59617.640625,0.0,5168.9677734375,1.0,279.1416015625,283.0409240722656,294.8865661621094,298.67156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33576.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657941460609436,1.0,0.0,0.0,3.6552815437316895,3.655305147171021,8.915279181564983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0478515625,0.0,1520.8907470703125,1895.4371337890625,0.0,4004.06396484375,0.9048012495040894,1.0,0.0,3.0,1.0,0.0
18114240,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7513719201087952,0.4331282377243042,0.3978213667869568,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8692997694015503,0.683106005191803,0.6531016230583191,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8703858256340027,0.6871383190155029,0.4841765761375427,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7467734217643738,0.4248189330101013,0.4109515249729156,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6265110373497009,0.2456566542387008,1.1500333547592163,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,296.0851135253906,297.25927734375,284.9981689453125,1.0,0.761491596698761,0.3412109017372131,0.3412109017372131,1.0,1.0,-3.718605518341065,0.9444853067398072,2.774120330810547,0.1075454503297805,0.9357996582984924,0.9357996582984924,0.0,351.7430725097656,358.0,59617.640625,0.0,5168.9677734375,1.0,279.1416015625,283.0409240722656,294.8865661621094,298.67156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33576.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657941460609436,1.0,0.0,0.0,3.6552815437316895,3.655305147171021,8.915279181564983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0478515625,0.0,1520.8907470703125,1895.4371337890625,0.0,4004.06396484375,0.9048012495040894,1.0,0.0,3.0,1.0,0.0
18114300,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7505353093147278,0.432422935962677,0.3975084125995636,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8682942390441895,0.6821953058242798,0.6525972485542297,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8705200552940369,0.68893963098526,0.485699713230133,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.74617600440979,0.4246318638324737,0.4110167324542999,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6260398626327515,0.2455513030290603,1.1503558158874512,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,296.08056640625,297.2575378417969,284.8797302246094,1.0,0.7623060941696167,0.3409884870052337,0.3409884870052337,1.0,1.0,-3.719928741455078,0.9441472291946412,2.7757816314697266,0.1069884002208709,0.8529182076454163,0.8529182076454163,0.0,353.2187805175781,358.0,60467.07421875,0.0,5182.2880859375,1.0,278.8981628417969,282.8992919921875,294.9322204589844,298.8759460449219,293.1499938964844,293.1499938964844,278.8500061035156,37925.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720154404640198,1.0,0.0,0.0,3.615778684616089,3.615802764892578,8.723624773665506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.12109375,0.0,1509.6973876953125,1895.4371337890625,0.0,4058.939697265625,0.8968790173530579,1.0,0.0,3.0,1.0,0.0
18114360,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7492674589157104,0.431618183851242,0.3968420326709747,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8668413162231445,0.6811315417289734,0.6516797542572021,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8701931238174438,0.6906505823135376,0.4869078397750854,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7452100515365601,0.4243261516094208,0.4108151495456695,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.625253438949585,0.2453469336032867,1.1498887538909912,284.9046936035156,284.95001220703125,300.4867248535156,291.8908386230469,296.0751647949219,297.25469970703125,284.9058532714844,1.0,0.762980043888092,0.3407781422138214,0.3407781422138214,1.0,1.0,-3.718674421310425,0.9430726170539856,2.775601625442505,0.106218472123146,0.8496277928352356,0.8496277928352356,0.0,355.0596008300781,361.0,60215.8828125,0.0,5190.2431640625,1.0,278.85760498046875,282.9249267578125,294.91485595703125,298.8075866699219,293.1499938964844,293.1499938964844,279.1499938964844,38821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742021560668944,1.0,0.0,0.0,3.5370876789093018,3.5371110439300537,8.348047799699998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.44482421875,0.0,1431.595947265625,1895.4371337890625,0.0,4078.125,0.882520318031311,1.0,0.0,3.0,1.0,0.0
18114420,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7477366924285889,0.4311276972293854,0.3962624371051788,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8649405837059021,0.6801762580871582,0.650614857673645,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8706158399581909,0.6953747272491455,0.4900320768356323,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.744082510471344,0.424484521150589,0.4108778238296509,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6243203282356262,0.2454245090484619,1.1501152515411377,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,296.0728454589844,297.25994873046875,284.9977722167969,1.0,0.7644931077957153,0.3403574824333191,0.3403574824333191,1.0,1.0,-3.720793008804321,0.9423277378082277,2.7784652709960938,0.1048648580908775,0.9339303374290466,0.9339303374290466,0.0,357.788818359375,364.0,59531.71484375,0.0,5213.94873046875,1.0,279.1415100097656,283.0424194335937,294.85400390625,298.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,33574.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664818048477172,1.0,0.0,0.0,3.648550271987915,3.648573637008667,8.882473707672034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1259765625,0.0,1513.412109375,1895.4371337890625,0.0,4010.150146484375,0.903286337852478,1.0,0.0,3.0,1.0,0.0
18114480,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7477366924285889,0.4311276972293854,0.3962624371051788,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8649405837059021,0.6801762580871582,0.650614857673645,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8706158399581909,0.6953747272491455,0.4900320768356323,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.744082510471344,0.424484521150589,0.4108778238296509,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6243203282356262,0.2454245090484619,1.1501152515411377,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,296.0728454589844,297.25994873046875,284.9977722167969,1.0,0.7644931077957153,0.3403574824333191,0.3403574824333191,1.0,1.0,-3.720793008804321,0.9423277378082277,2.7784652709960938,0.1048648580908775,0.9339303374290466,0.9339303374290466,0.0,357.788818359375,364.0,59531.71484375,0.0,5213.94873046875,1.0,279.1415100097656,283.0424194335937,294.85400390625,298.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,33574.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664818048477172,1.0,0.0,0.0,3.648550271987915,3.648573637008667,8.882473707672034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1259765625,0.0,1513.412109375,1895.4371337890625,0.0,4010.150146484375,0.903286337852478,1.0,0.0,3.0,1.0,0.0
18114540,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7464858889579773,0.4300929307937622,0.3957147598266601,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8634457588195801,0.6788101196289062,0.6497567892074585,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8706402778625488,0.697721004486084,0.4919812977313995,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7431660294532776,0.4241506159305572,0.4108657836914062,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6235873103141785,0.2452313750982284,1.150294542312622,284.8876953125,284.95001220703125,300.4526672363281,291.8638610839844,296.066162109375,297.2567138671875,284.8902587890625,1.0,0.7655407786369324,0.340072363615036,0.340072363615036,1.0,1.0,-3.721658229827881,0.9416425228118896,2.7800159454345703,0.1040946692228317,0.8480000495910645,0.8480000495910645,0.0,359.92449951171875,364.0,60233.48828125,0.0,5230.1142578125,1.0,278.8756103515625,282.9110717773437,294.8981628417969,298.81365966796875,293.1499938964844,293.1499938964844,278.8500061035156,39158.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740415215492249,1.0,0.0,0.0,3.56497573852539,3.564999580383301,8.480207611682999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.833984375,0.0,1463.7003173828125,1895.4371337890625,0.0,4076.7177734375,0.8879328966140747,1.0,0.0,3.0,1.0,0.0
