time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114600,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7456867098808289,0.429618626832962,0.3952776789665222,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8625211715698242,0.6781484484672546,0.6491355299949646,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8704321980476379,0.6988745331764221,0.4927515983581543,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7425511479377747,0.4239709377288818,0.4107182323932647,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6230788826942444,0.2451098710298538,1.1499394178390503,284.9051208496094,284.95001220703125,300.4461975097656,291.8587341308594,296.06304931640625,297.2553100585937,284.90606689453125,1.0,0.7659585475921631,0.3399368226528168,0.3399368226528168,1.0,1.0,-3.7207064628601074,0.9409096240997314,2.779796838760376,0.1035670489072799,0.848372757434845,0.848372757434845,0.0,361.106689453125,367.0,60131.89453125,0.0,5234.7802734375,1.0,278.8580017089844,282.9270935058594,294.88232421875,298.7690124511719,293.1499938964844,293.1499938964844,279.1499938964844,38740.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748474955558776,1.0,0.0,0.0,3.5308823585510254,3.5309057235717773,8.318783670802077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.33740234375,0.0,1424.475341796875,1895.4371337890625,0.0,4083.7763671875,0.8810877203941345,1.0,0.0,3.0,1.0,0.0
18114660,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.744201123714447,0.4291193187236786,0.3946968019008636,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.86065274477005,0.6771335005760193,0.6480213403701782,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8708630204200745,0.7035902738571167,0.4958734214305877,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7414498329162598,0.4241058528423309,0.4107627272605896,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.622160792350769,0.2451817840337753,1.1501505374908447,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,296.0609130859375,297.26055908203125,284.9974365234375,1.0,0.7674517035484314,0.3395482301712036,0.3395482301712036,1.0,1.0,-3.722721099853516,0.9402332901954652,2.782487869262696,0.102309912443161,0.9320984482765198,0.9320984482765198,0.0,363.8318176269531,370.0,59444.84375,0.0,5258.1826171875,1.0,279.1414794921875,283.04400634765625,294.8221435546875,298.5953369140625,293.1499938964844,293.1499938964844,278.8500061035156,33569.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671201109886168,1.0,0.0,0.0,3.641687631607056,3.641710996627808,8.849091273077647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.3232421875,0.0,1505.7967529296875,1895.4371337890625,0.0,4015.795166015625,0.9017401337623596,1.0,0.0,3.0,1.0,0.0
18114720,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.744201123714447,0.4291193187236786,0.3946968019008636,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.86065274477005,0.6771335005760193,0.6480213403701782,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8708630204200745,0.7035902738571167,0.4958734214305877,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7414498329162598,0.4241058528423309,0.4107627272605896,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.622160792350769,0.2451817840337753,1.1501505374908447,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,296.0609130859375,297.26055908203125,284.9974365234375,1.0,0.7674517035484314,0.3395482301712036,0.3395482301712036,1.0,1.0,-3.722721099853516,0.9402332901954652,2.782487869262696,0.102309912443161,0.9320984482765198,0.9320984482765198,0.0,363.8318176269531,370.0,59444.84375,0.0,5258.1826171875,1.0,279.1414794921875,283.04400634765625,294.8221435546875,298.5953369140625,293.1499938964844,293.1499938964844,278.8500061035156,33569.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671201109886168,1.0,0.0,0.0,3.641687631607056,3.641710996627808,8.849091273077647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.3232421875,0.0,1505.7967529296875,1895.4371337890625,0.0,4015.795166015625,0.9017401337623596,1.0,0.0,3.0,1.0,0.0
18114780,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7422001957893372,0.4276103675365448,0.3937054276466369,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8582726120948792,0.6750575304031372,0.6464890241622925,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8706840872764587,0.7070721983909607,0.4985767006874084,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7399469614028931,0.4235716164112091,0.4105799794197082,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.620930016040802,0.2448626309633255,1.149945616722107,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,296.05133056640625,297.255859375,284.9060363769531,1.0,0.7688952088356018,0.3391596674919128,0.3391596674919128,1.0,1.0,-3.722480297088623,0.9388737678527832,2.78360652923584,0.1011057049036026,0.847028911113739,0.847028911113739,0.0,367.1528625488281,373.0,60049.1171875,0.0,5278.5791015625,1.0,278.8583984375,282.9289855957031,294.8505554199219,298.7312927246094,293.1499938964844,293.1499938964844,279.1499938964844,38639.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754520654678344,1.0,0.0,0.0,3.5251224040985107,3.525145530700684,8.291663675663585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.673828125,0.0,1417.6934814453125,1895.4371337890625,0.0,4089.06640625,0.8796996474266052,1.0,0.0,3.0,1.0,0.0
18114840,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7422001957893372,0.4276103675365448,0.3937054276466369,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8582726120948792,0.6750575304031372,0.6464890241622925,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8706840872764587,0.7070721983909607,0.4985767006874084,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7399469614028931,0.4235716164112091,0.4105799794197082,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.620930016040802,0.2448626309633255,1.149945616722107,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,296.05133056640625,297.255859375,284.9060363769531,1.0,0.7688952088356018,0.3391596674919128,0.3391596674919128,1.0,1.0,-3.722480297088623,0.9388737678527832,2.78360652923584,0.1011057049036026,0.847028911113739,0.847028911113739,0.0,367.1528625488281,373.0,60049.1171875,0.0,5278.5791015625,1.0,278.8583984375,282.9289855957031,294.8505554199219,298.7312927246094,293.1499938964844,293.1499938964844,279.1499938964844,38639.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754520654678344,1.0,0.0,0.0,3.5251224040985107,3.525145530700684,8.291663675663585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.673828125,0.0,1417.6934814453125,1895.4371337890625,0.0,4089.06640625,0.8796996474266052,1.0,0.0,3.0,1.0,0.0
18114900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7412847280502319,0.4273071587085724,0.3932516872882843,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8571564555168152,0.674454391002655,0.6457246541976929,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.870694637298584,0.7093791961669922,0.4999860227108001,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.73924320936203,0.423571914434433,0.4104706645011902,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.620330274105072,0.2448480874300003,1.1496734619140625,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,296.0498962402344,297.25787353515625,285.01043701171875,1.0,0.7695685029029846,0.338965356349945,0.338965356349945,1.0,1.0,-3.722244262695313,0.9381648898124696,2.7840793132781982,0.1003597676753997,0.9200560450553894,0.9200560450553894,0.0,368.6817932128906,373.0,59245.1796875,0.0,5287.60595703125,1.0,279.0987243652344,283.05584716796875,294.79052734375,298.516357421875,293.1499938964844,293.1499938964844,279.1499938964844,34142.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697103500366212,1.0,0.0,0.0,3.573405742645264,3.5734286308288574,8.520360665897897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.208984375,0.0,1436.00341796875,1895.4371337890625,0.0,4038.65673828125,0.8883712887763977,1.0,0.0,3.0,1.0,0.0
18114960,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7407500147819519,0.4271034300327301,0.3931178152561188,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.856431245803833,0.6739890575408936,0.6453244686126709,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8711137175559998,0.711776852607727,0.5016881823539734,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7388644814491272,0.4236834049224853,0.4106025397777557,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6200184226036072,0.2449288964271545,1.1501312255859375,284.9976806640625,284.95001220703125,300.387451171875,291.81219482421875,296.04937744140625,297.2610168457031,284.99664306640625,1.0,0.7703675627708435,0.338775098323822,0.338775098323822,1.0,1.0,-3.724356889724731,0.9381696581840516,2.786187171936035,0.0998539924621582,0.9301403760910034,0.9301403760910034,0.0,369.8795166015625,376.0,59358.796875,0.0,5301.607421875,1.0,279.14239501953125,283.045166015625,294.79034423828125,298.5578308105469,293.1499938964844,293.1499938964844,278.8500061035156,33491.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676650166511536,1.0,0.0,0.0,3.636527299880981,3.636550664901733,8.824030146570294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.02734375,0.0,1499.5296630859375,1895.4371337890625,0.0,4020.610595703125,0.9003013968467712,1.0,0.0,3.0,1.0,0.0
18115020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7388066649436951,0.42559415102005,0.3921307921409607,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8541046977043152,0.6718709468841553,0.6437563896179199,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8709514141082764,0.7152352333068848,0.504382312297821,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7373980283737183,0.4231294393539428,0.4104043245315552,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6188023686408997,0.2446064203977584,1.1499189138412476,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,296.0399475097656,297.2562561035156,284.9063720703125,1.0,0.7717927098274231,0.3383945524692535,0.3383945524692535,1.0,1.0,-3.7240397930145264,0.9368128776550292,2.787226915359497,0.0986756160855293,0.8457431793212891,0.8457431793212891,0.0,373.19189453125,379.0,59957.5390625,0.0,5321.72412109375,1.0,278.8584899902344,282.9313049316406,294.8202209472656,298.6947326660156,293.1499938964844,293.1499938964844,279.1499938964844,38634.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760226011276244,1.0,0.0,0.0,3.5178208351135254,3.5178439617156982,8.257350714302447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.482421875,0.0,1410.01953125,1895.4371337890625,0.0,4094.054931640625,0.8780835866928101,1.0,0.0,3.0,1.0,0.0
18115080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7388066649436951,0.42559415102005,0.3921307921409607,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8541046977043152,0.6718709468841553,0.6437563896179199,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8709514141082764,0.7152352333068848,0.504382312297821,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7373980283737183,0.4231294393539428,0.4104043245315552,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6188023686408997,0.2446064203977584,1.1499189138412476,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,296.0399475097656,297.2562561035156,284.9063720703125,1.0,0.7717927098274231,0.3383945524692535,0.3383945524692535,1.0,1.0,-3.7240397930145264,0.9368128776550292,2.787226915359497,0.0986756160855293,0.8457431793212891,0.8457431793212891,0.0,373.19189453125,379.0,59957.5390625,0.0,5321.72412109375,1.0,278.8584899902344,282.9313049316406,294.8202209472656,298.6947326660156,293.1499938964844,293.1499938964844,279.1499938964844,38634.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760226011276244,1.0,0.0,0.0,3.5178208351135254,3.5178439617156982,8.257350714302447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.482421875,0.0,1410.01953125,1895.4371337890625,0.0,4094.054931640625,0.8780835866928101,1.0,0.0,3.0,1.0,0.0
18115140,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7373970746994019,0.4250776767730713,0.3915442228317261,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8523008227348328,0.6707538366317749,0.6425560712814331,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8713876008987427,0.7199212908744812,0.5074875354766846,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7363398671150208,0.4232182800769806,0.4104112684726715,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6179004907608032,0.2446680068969726,1.1500990390777588,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,296.0381164550781,297.2613525390625,284.996826171875,1.0,0.7732478976249695,0.338014006614685,0.338014006614685,1.0,1.0,-3.725841999053955,0.9360984563827516,2.789743423461914,0.0974379479885101,0.9284934401512146,0.9284934401512146,0.0,375.91259765625,382.0,59270.80078125,0.0,5344.52001953125,1.0,279.1413879394531,283.0472106933594,294.7613830566406,298.52264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33559.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682598114013672,1.0,0.0,0.0,3.6279375553131104,3.6279609203338623,8.782394047557318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.47265625,0.0,1490.6114501953125,1895.4371337890625,0.0,4025.863037109375,0.8986433744430542,1.0,0.0,3.0,1.0,0.0
18115200,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7373970746994019,0.4250776767730713,0.3915442228317261,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8523008227348328,0.6707538366317749,0.6425560712814331,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8713876008987427,0.7199212908744812,0.5074875354766846,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7363398671150208,0.4232182800769806,0.4104112684726715,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6179004907608032,0.2446680068969726,1.1500990390777588,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,296.0381164550781,297.2613525390625,284.996826171875,1.0,0.7732478976249695,0.338014006614685,0.338014006614685,1.0,1.0,-3.725841999053955,0.9360984563827516,2.789743423461914,0.0974379479885101,0.9284934401512146,0.9284934401512146,0.0,375.91259765625,382.0,59270.80078125,0.0,5344.52001953125,1.0,279.1413879394531,283.0472106933594,294.7613830566406,298.52264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33559.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682598114013672,1.0,0.0,0.0,3.6279375553131104,3.6279609203338623,8.782394047557318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.47265625,0.0,1490.6114501953125,1895.4371337890625,0.0,4025.863037109375,0.8986433744430542,1.0,0.0,3.0,1.0,0.0
18115260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7354894280433655,0.4235684275627136,0.3905477225780487,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8500117063522339,0.6685988903045654,0.6409426927566528,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8712215423583984,0.7233536243438721,0.5101569890975952,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.734893262386322,0.4226438999176025,0.4101883769035339,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.616682231426239,0.2443414032459259,1.149855136871338,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,296.0288391113281,297.2565002441406,284.9066467285156,1.0,0.7746520638465881,0.3376307785511017,0.3376307785511017,1.0,1.0,-3.7253611087799072,0.9346835017204284,2.790677547454834,0.0962360501289367,0.8444312214851379,0.8444312214851379,0.0,379.2314758300781,385.0,59866.6796875,0.0,5364.185546875,1.0,278.8585205078125,282.9335327148437,294.7910461425781,298.65936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976554274559021,1.0,0.0,0.0,3.510636568069458,3.510659694671631,8.22365791464108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.626953125,0.0,1402.5072021484375,1895.4371337890625,0.0,4098.7001953125,0.8764901161193848,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7354894280433655,0.4235684275627136,0.3905477225780487,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8500117063522339,0.6685988903045654,0.6409426927566528,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8712215423583984,0.7233536243438721,0.5101569890975952,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.734893262386322,0.4226438999176025,0.4101883769035339,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.616682231426239,0.2443414032459259,1.149855136871338,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,296.0288391113281,297.2565002441406,284.9066467285156,1.0,0.7746520638465881,0.3376307785511017,0.3376307785511017,1.0,1.0,-3.7253611087799072,0.9346835017204284,2.790677547454834,0.0962360501289367,0.8444312214851379,0.8444312214851379,0.0,379.2314758300781,385.0,59866.6796875,0.0,5364.185546875,1.0,278.8585205078125,282.9335327148437,294.7910461425781,298.65936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976554274559021,1.0,0.0,0.0,3.510636568069458,3.510659694671631,8.22365791464108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.626953125,0.0,1402.5072021484375,1895.4371337890625,0.0,4098.7001953125,0.8764901161193848,1.0,0.0,3.0,1.0,0.0
18115380,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7341049313545227,0.4230372011661529,0.3899539113044739,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8482334613800049,0.6674292087554932,0.6397005319595337,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.871638298034668,0.7279605269432068,0.5132253170013428,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7338467836380005,0.4227036237716675,0.410172700881958,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6157784461975098,0.2443974912166595,1.1500184535980225,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,296.0269775390625,297.26123046875,284.9964904785156,1.0,0.7760865688323975,0.3372475504875183,0.3372475504875183,1.0,1.0,-3.727012634277344,0.9339133501052856,2.793099164962769,0.0949762612581253,0.926660656929016,0.926660656929016,0.0,381.9576721191406,373.0,59183.06640625,0.0,5386.5859375,1.0,279.1413269042969,283.0487670898437,294.7327880859375,298.4880676269531,293.1499938964844,293.1499938964844,278.8500061035156,33557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687575697898864,1.0,0.0,0.0,3.621064186096192,3.621087551116944,8.749148037168197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4384765625,0.0,1483.0811767578125,1895.4371337890625,0.0,4030.256103515625,0.8970972299575806,1.0,0.0,3.0,1.0,0.0
18115440,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7341049313545227,0.4230372011661529,0.3899539113044739,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8482334613800049,0.6674292087554932,0.6397005319595337,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.871638298034668,0.7279605269432068,0.5132253170013428,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7338467836380005,0.4227036237716675,0.410172700881958,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6157784461975098,0.2443974912166595,1.1500184535980225,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,296.0269775390625,297.26123046875,284.9964904785156,1.0,0.7760865688323975,0.3372475504875183,0.3372475504875183,1.0,1.0,-3.727012634277344,0.9339133501052856,2.793099164962769,0.0949762612581253,0.926660656929016,0.926660656929016,0.0,381.9576721191406,373.0,59183.06640625,0.0,5386.5859375,1.0,279.1413269042969,283.0487670898437,294.7327880859375,298.4880676269531,293.1499938964844,293.1499938964844,278.8500061035156,33557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687575697898864,1.0,0.0,0.0,3.621064186096192,3.621087551116944,8.749148037168197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4384765625,0.0,1483.0811767578125,1895.4371337890625,0.0,4030.256103515625,0.8970972299575806,1.0,0.0,3.0,1.0,0.0
18115500,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7344242334365845,0.4223199784755707,0.389511227607727,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8486068844795227,0.6663898825645447,0.6389510631561279,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.873167097568512,0.7296358942985535,0.5145907402038574,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7343620657920837,0.4224531948566437,0.4100616574287414,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.61624675989151,0.2442788183689117,1.1497299671173096,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,296.02252197265625,297.2590026855469,284.8799743652344,1.0,0.7751333713531494,0.3370559215545654,0.3370559215545654,1.0,1.0,-3.726751804351807,0.9331964254379272,2.793555498123169,0.0944453626871109,0.8445894122123718,0.8445894122123718,0.0,380.4747314453125,373.0,59990.62109375,0.0,5376.34033203125,1.0,278.8989562988281,282.90966796875,294.7798156738281,298.69189453125,293.1499938964844,293.1499938964844,278.8500061035156,38063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749246835708618,1.0,0.0,0.0,3.5782809257507324,3.5783045291900635,8.543624403500871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5048828125,0.0,1469.9691162109375,1895.4371337890625,0.0,4084.4521484375,0.8885780572891235,1.0,0.0,3.0,1.0,0.0
18115560,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.734905481338501,0.4215321242809295,0.3886861801147461,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8492534160614014,0.6652255058288574,0.6377571225166321,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8749913573265076,0.7312410473823547,0.5155890583992004,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7350907325744629,0.4221040606498718,0.4096390604972839,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6168791651725769,0.244079515337944,1.1484310626983645,284.9054870605469,284.95001220703125,300.2967224121094,291.74029541015625,296.0174255371094,297.2558898925781,284.9065246582031,1.0,0.7735059857368469,0.3368802964687347,0.3368802964687347,1.0,1.0,-3.723455190658569,0.9316278100013732,2.791827440261841,0.093647614121437,0.8421079516410828,0.8421079516410828,0.0,377.8677978515625,361.0,59716.5,0.0,5349.7412109375,1.0,278.85791015625,282.936279296875,294.7635192871094,298.6234741210937,293.1499938964844,293.1499938964844,279.1499938964844,38873.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977022647857666,1.0,0.0,0.0,3.498463153839112,3.498486280441284,8.166724683178472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.69580078125,0.0,1391.6278076171875,1895.4371337890625,0.0,4102.78955078125,0.874034583568573,1.0,0.0,3.0,1.0,0.0
18115620,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.737736701965332,0.4210717976093292,0.3877178728580475,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.852615237236023,0.6640549898147583,0.6360573172569275,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8809823393821716,0.7358079552650452,0.5182735919952393,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7382459044456482,0.4221905767917633,0.4091933071613312,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6195778250694275,0.24420166015625,1.146734356880188,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,296.0159912109375,297.2610168457031,284.99371337890625,1.0,0.7693052291870117,0.3365290760993957,0.3365290760993957,1.0,1.0,-3.720888376235962,0.9297061562538148,2.791182279586792,0.0921785458922386,0.9217463731765748,0.9217463731765748,0.0,369.2932739257813,349.0,58998.71484375,0.0,5287.4765625,1.0,279.1412048339844,283.0497741699219,294.704345703125,298.4487609863281,293.1499938964844,293.1499938964844,278.8500061035156,33654.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96895831823349,1.0,0.0,0.0,3.6087005138397217,3.6087238788604736,8.689503943060117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.7109375,0.0,1470.3529052734375,1895.4371337890625,0.0,4032.026611328125,0.8943817615509033,1.0,0.0,3.0,1.0,0.0
18115680,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.737736701965332,0.4210717976093292,0.3877178728580475,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.852615237236023,0.6640549898147583,0.6360573172569275,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8809823393821716,0.7358079552650452,0.5182735919952393,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7382459044456482,0.4221905767917633,0.4091933071613312,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6195778250694275,0.24420166015625,1.146734356880188,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,296.0159912109375,297.2610168457031,284.99371337890625,1.0,0.7693052291870117,0.3365290760993957,0.3365290760993957,1.0,1.0,-3.720888376235962,0.9297061562538148,2.791182279586792,0.0921785458922386,0.9217463731765748,0.9217463731765748,0.0,369.2932739257813,349.0,58998.71484375,0.0,5287.4765625,1.0,279.1412048339844,283.0497741699219,294.704345703125,298.4487609863281,293.1499938964844,293.1499938964844,278.8500061035156,33654.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96895831823349,1.0,0.0,0.0,3.6087005138397217,3.6087238788604736,8.689503943060117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.7109375,0.0,1470.3529052734375,1895.4371337890625,0.0,4032.026611328125,0.8943817615509033,1.0,0.0,3.0,1.0,0.0
18115740,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7409569621086121,0.4197035431861877,0.3863406181335449,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.856564462184906,0.6619248390197754,0.6339341998100281,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8875759243965149,0.7391642332077026,0.5205013751983643,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7419041991233826,0.4216766357421875,0.4084990918636322,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.622674822807312,0.2440036386251449,1.1445578336715698,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,296.00750732421875,297.2568359375,284.9060974121094,1.0,0.7642117142677307,0.3361778259277344,0.3361778259277344,1.0,1.0,-3.715912103652954,0.927059531211853,2.7888524532318115,0.0907385796308517,0.8383975028991699,0.8383975028991699,0.0,359.44189453125,337.0,59509.1015625,0.0,5209.9521484375,1.0,278.85870361328125,282.9402770996094,294.7345275878906,298.5806579589844,293.1499938964844,293.1499938964844,279.1499938964844,38762.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768755435943604,1.0,0.0,0.0,3.484074115753174,3.484097003936768,8.099684123408224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.66259765625,0.0,1376.0130615234375,1895.4371337890625,0.0,4101.50537109375,0.8707204461097717,1.0,0.0,3.0,1.0,0.0
18115800,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7409569621086121,0.4197035431861877,0.3863406181335449,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.856564462184906,0.6619248390197754,0.6339341998100281,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8875759243965149,0.7391642332077026,0.5205013751983643,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7419041991233826,0.4216766357421875,0.4084990918636322,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.622674822807312,0.2440036386251449,1.1445578336715698,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,296.00750732421875,297.2568359375,284.9060974121094,1.0,0.7642117142677307,0.3361778259277344,0.3361778259277344,1.0,1.0,-3.715912103652954,0.927059531211853,2.7888524532318115,0.0907385796308517,0.8383975028991699,0.8383975028991699,0.0,359.44189453125,337.0,59509.1015625,0.0,5209.9521484375,1.0,278.85870361328125,282.9402770996094,294.7345275878906,298.5806579589844,293.1499938964844,293.1499938964844,279.1499938964844,38762.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768755435943604,1.0,0.0,0.0,3.484074115753174,3.484097003936768,8.099684123408224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.66259765625,0.0,1376.0130615234375,1895.4371337890625,0.0,4101.50537109375,0.8707204461097717,1.0,0.0,3.0,1.0,0.0
18115860,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7453491687774658,0.4193414151668548,0.3853752911090851,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8618059158325195,0.660809338092804,0.6321930289268494,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8956534266471863,0.7437971830368042,0.5231639742851257,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7466287016868591,0.4218338131904602,0.4080222845077514,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6265683770179749,0.2442343235015869,1.1428673267364502,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,296.007080078125,297.2628173828125,284.9932861328125,1.0,0.758736252784729,0.3359282910823822,0.3359282910823822,1.0,1.0,-3.713242530822754,0.925434947013855,2.7878074645996094,0.0895843207836151,0.9174041152000428,0.9174041152000428,0.0,348.0719299316406,325.0,58784.91015625,0.0,5129.86376953125,1.0,279.1410827636719,283.0536193847656,294.67706298828125,298.4074401855469,293.1499938964844,293.1499938964844,278.8500061035156,33660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686698317527772,1.0,0.0,0.0,3.591945171356201,3.591968297958374,8.608999451098498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4501953125,0.0,1452.30419921875,1895.4371337890625,0.0,4029.482177734375,0.8906310200691223,1.0,0.0,3.0,1.0,0.0
18115920,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7453491687774658,0.4193414151668548,0.3853752911090851,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8618059158325195,0.660809338092804,0.6321930289268494,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8956534266471863,0.7437971830368042,0.5231639742851257,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7466287016868591,0.4218338131904602,0.4080222845077514,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6265683770179749,0.2442343235015869,1.1428673267364502,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,296.007080078125,297.2628173828125,284.9932861328125,1.0,0.758736252784729,0.3359282910823822,0.3359282910823822,1.0,1.0,-3.713242530822754,0.925434947013855,2.7878074645996094,0.0895843207836151,0.9174041152000428,0.9174041152000428,0.0,348.0719299316406,325.0,58784.91015625,0.0,5129.86376953125,1.0,279.1410827636719,283.0536193847656,294.67706298828125,298.4074401855469,293.1499938964844,293.1499938964844,278.8500061035156,33660.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686698317527772,1.0,0.0,0.0,3.591945171356201,3.591968297958374,8.608999451098498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4501953125,0.0,1452.30419921875,1895.4371337890625,0.0,4029.482177734375,0.8906310200691223,1.0,0.0,3.0,1.0,0.0
18115980,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7496933341026306,0.418059229850769,0.3840234875679016,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8670954704284668,0.6587325930595398,0.6300630569458008,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.903701901435852,0.7471970915794373,0.5253826975822449,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.751433789730072,0.4213778376579284,0.4073290824890136,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6305038332939148,0.2441268861293792,1.1408514976501465,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,295.9994506835937,297.2592163085937,284.9072265625,1.0,0.7529982924461365,0.33567875623703,0.33567875623703,1.0,1.0,-3.708471775054932,0.9231882095336914,2.78528356552124,0.088494211435318,0.8355894088745117,0.8355894088745117,0.0,336.84295654296875,313.0,59293.5078125,0.0,5044.57568359375,1.0,278.8588256835937,282.9456787109375,294.7082824707031,298.540283203125,293.1499938964844,293.1499938964844,279.1499938964844,38734.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765453934669496,1.0,0.0,0.0,3.467085361480713,3.467108249664306,8.020886639314995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.12158203125,0.0,1358.4678955078125,1895.4371337890625,0.0,4098.62255859375,0.8669483661651611,1.0,0.0,3.0,1.0,0.0
18116040,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7496933341026306,0.418059229850769,0.3840234875679016,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8670954704284668,0.6587325930595398,0.6300630569458008,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.903701901435852,0.7471970915794373,0.5253826975822449,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.751433789730072,0.4213778376579284,0.4073290824890136,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6305038332939148,0.2441268861293792,1.1408514976501465,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,295.9994506835937,297.2592163085937,284.9072265625,1.0,0.7529982924461365,0.33567875623703,0.33567875623703,1.0,1.0,-3.708471775054932,0.9231882095336914,2.78528356552124,0.088494211435318,0.8355894088745117,0.8355894088745117,0.0,336.84295654296875,313.0,59293.5078125,0.0,5044.57568359375,1.0,278.8588256835937,282.9456787109375,294.7082824707031,298.540283203125,293.1499938964844,293.1499938964844,279.1499938964844,38734.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765453934669496,1.0,0.0,0.0,3.467085361480713,3.467108249664306,8.020886639314995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.12158203125,0.0,1358.4678955078125,1895.4371337890625,0.0,4098.62255859375,0.8669483661651611,1.0,0.0,3.0,1.0,0.0
18116100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7521279454231262,0.4178596436977386,0.3834021687507629,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.870021402835846,0.6581243872642517,0.6290197968482971,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9082134962081908,0.7494884729385376,0.5265659689903259,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7540711760520935,0.4214213192462921,0.4069786369800567,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6326289772987366,0.244228258728981,1.1397407054901123,285.0076904296875,284.95001220703125,300.22198486328125,291.6810913085937,295.9990234375,297.2618408203125,285.0079040527344,1.0,0.7500408291816711,0.3355540037155151,0.3355540037155151,1.0,1.0,-3.706127405166626,0.9220828413963318,2.7840447425842285,0.087824210524559,0.90608948469162,0.90608948469162,0.0,331.0011291503906,313.0,58500.78515625,0.0,5000.70751953125,1.0,279.0972900390625,283.06866455078125,294.6495361328125,298.3273620605469,293.1499938964844,293.1499938964844,279.1499938964844,34129.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705817699432372,1.0,0.0,0.0,3.516279458999634,3.5163018703460693,8.250116252384032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.0390625,0.0,1375.9442138671875,1895.4371337890625,0.0,4046.331298828125,0.8756394386291504,1.0,0.0,3.0,1.0,0.0
18116160,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7550890445709229,0.4177490770816803,0.383081316947937,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8735046982765198,0.6576418280601501,0.6283198595046997,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9135542511940002,0.7518535852432251,0.5280399322509766,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7571903467178345,0.4215683937072754,0.4068595767021179,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6351485252380371,0.2444233745336532,1.1393485069274902,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,295.9993591308594,297.265380859375,284.9923095703125,1.0,0.7471845149993896,0.335432767868042,0.335432767868042,1.0,1.0,-3.706055402755737,0.9216622710227966,2.784393072128296,0.0873832702636718,0.9135485887527466,0.9135485887527466,0.0,324.8092956542969,301.0,58590.46875,0.0,4961.298828125,1.0,279.1418762207031,283.0565795898437,294.6506042480469,298.36846923828125,293.1499938964844,293.1499938964844,278.8500061035156,33556.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683064222335817,1.0,0.0,0.0,3.578372001647949,3.578394889831543,8.544059255655156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.1015625,0.0,1437.0068359375,1895.4371337890625,0.0,4026.274658203125,0.8872749209403992,1.0,0.0,3.0,1.0,0.0
18116220,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7603663206100464,0.416517972946167,0.3817670345306396,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.879852294921875,0.655594527721405,0.6262069344520569,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9237757325172424,0.7552593946456909,0.5302596688270569,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7629584670066833,0.4211408495903015,0.4061831533908844,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6398303508758545,0.2443711012601852,1.137531876564026,284.9076232910156,284.95001220703125,300.19805908203125,291.6621398925781,295.9919128417969,297.2618408203125,284.90802001953125,1.0,0.741257905960083,0.3351902663707733,0.3351902663707733,1.0,1.0,-3.7016117572784415,0.9195379018783568,2.782073736190796,0.0863480269908905,0.8330949544906616,0.8330949544906616,0.0,313.2504577636719,289.0,59095.01953125,0.0,4875.2451171875,1.0,278.8590087890625,282.950439453125,294.6831359863281,298.5022888183594,293.1499938964844,293.1499938964844,279.1499938964844,38706.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762631058692932,1.0,0.0,0.0,3.451672315597534,3.451694965362549,7.949730616019224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.43310546875,0.0,1342.6593017578125,1895.4371337890625,0.0,4096.15673828125,0.8635186553001404,1.0,0.0,3.0,1.0,0.0
18116280,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7603663206100464,0.416517972946167,0.3817670345306396,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.879852294921875,0.655594527721405,0.6262069344520569,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9237757325172424,0.7552593946456909,0.5302596688270569,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7629584670066833,0.4211408495903015,0.4061831533908844,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6398303508758545,0.2443711012601852,1.137531876564026,284.9076232910156,284.95001220703125,300.19805908203125,291.6621398925781,295.9919128417969,297.2618408203125,284.90802001953125,1.0,0.741257905960083,0.3351902663707733,0.3351902663707733,1.0,1.0,-3.7016117572784415,0.9195379018783568,2.782073736190796,0.0863480269908905,0.8330949544906616,0.8330949544906616,0.0,313.2504577636719,289.0,59095.01953125,0.0,4875.2451171875,1.0,278.8590087890625,282.950439453125,294.6831359863281,298.5022888183594,293.1499938964844,293.1499938964844,279.1499938964844,38706.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762631058692932,1.0,0.0,0.0,3.451672315597534,3.451694965362549,7.949730616019224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.43310546875,0.0,1342.6593017578125,1895.4371337890625,0.0,4096.15673828125,0.8635186553001404,1.0,0.0,3.0,1.0,0.0
18116340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7667891979217529,0.4162371754646301,0.3808567523956299,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8873904943466187,0.6545161008834839,0.6244814991950989,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9356172680854796,0.7599117755889893,0.5329185128211975,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.769767701625824,0.4213459193706512,0.4057291150093078,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6453456878662109,0.2447093278169632,1.136212944984436,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,295.9919128417969,297.2679748535156,284.9926147460937,1.0,0.7353261709213257,0.3349477648735046,0.3349477648735046,1.0,1.0,-3.6994974613189697,0.9181151986122132,2.7813823223114014,0.0852835848927497,0.9104782342910768,0.9104782342910768,0.0,301.0589904785156,277.0,58405.07421875,0.0,4792.09912109375,1.0,279.1408386230469,283.0605163574219,294.6264953613281,298.3321533203125,293.1499938964844,293.1499938964844,278.8500061035156,33616.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968107521533966,1.0,0.0,0.0,3.562182903289795,3.5622057914733887,8.466925578431983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.150390625,0.0,1420.238525390625,1895.4371337890625,0.0,4024.5185546875,0.8839231133460999,1.0,0.0,3.0,1.0,0.0
18116400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7667891979217529,0.4162371754646301,0.3808567523956299,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8873904943466187,0.6545161008834839,0.6244814991950989,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9356172680854796,0.7599117755889893,0.5329185128211975,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.769767701625824,0.4213459193706512,0.4057291150093078,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6453456878662109,0.2447093278169632,1.136212944984436,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,295.9919128417969,297.2679748535156,284.9926147460937,1.0,0.7353261709213257,0.3349477648735046,0.3349477648735046,1.0,1.0,-3.6994974613189697,0.9181151986122132,2.7813823223114014,0.0852835848927497,0.9104782342910768,0.9104782342910768,0.0,301.0589904785156,277.0,58405.07421875,0.0,4792.09912109375,1.0,279.1408386230469,283.0605163574219,294.6264953613281,298.3321533203125,293.1499938964844,293.1499938964844,278.8500061035156,33616.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968107521533966,1.0,0.0,0.0,3.562182903289795,3.5622057914733887,8.466925578431983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.150390625,0.0,1420.238525390625,1895.4371337890625,0.0,4024.5185546875,0.8839231133460999,1.0,0.0,3.0,1.0,0.0
