time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7730857133865356,0.4150455594062805,0.3795646429061889,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8948424458503723,0.6525117754936218,0.6223849058151245,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9470362663269044,0.7633105516433716,0.5351226925849915,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7765806913375854,0.4209353923797607,0.4050591289997101,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6509538888931274,0.244695782661438,1.134540557861328,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,295.9836120605469,297.2632141113281,284.9085388183594,1.0,0.729310929775238,0.3347073197364807,0.3347073197364807,1.0,1.0,-3.6952624320983887,0.9160612225532532,2.7792012691497803,0.0842735171318054,0.830600917339325,0.830600917339325,0.0,289.4332275390625,265.0,58905.34375,0.0,4706.56689453125,1.0,278.8591003417969,282.95477294921875,294.6583557128906,298.46539306640625,293.1499938964844,293.1499938964844,279.1499938964844,38690.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760539531707764,1.0,0.0,0.0,3.43711256980896,3.4371349811553955,7.882805448389263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.58740234375,0.0,1327.9251708984375,1895.4371337890625,0.0,4094.3291015625,0.8602950572967529,1.0,0.0,3.0,1.0,0.0
18116520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7730857133865356,0.4150455594062805,0.3795646429061889,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8948424458503723,0.6525117754936218,0.6223849058151245,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9470362663269044,0.7633105516433716,0.5351226925849915,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7765806913375854,0.4209353923797607,0.4050591289997101,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6509538888931274,0.244695782661438,1.134540557861328,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,295.9836120605469,297.2632141113281,284.9085388183594,1.0,0.729310929775238,0.3347073197364807,0.3347073197364807,1.0,1.0,-3.6952624320983887,0.9160612225532532,2.7792012691497803,0.0842735171318054,0.830600917339325,0.830600917339325,0.0,289.4332275390625,265.0,58905.34375,0.0,4706.56689453125,1.0,278.8591003417969,282.95477294921875,294.6583557128906,298.46539306640625,293.1499938964844,293.1499938964844,279.1499938964844,38690.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760539531707764,1.0,0.0,0.0,3.43711256980896,3.4371349811553955,7.882805448389263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.58740234375,0.0,1327.9251708984375,1895.4371337890625,0.0,4094.3291015625,0.8602950572967529,1.0,0.0,3.0,1.0,0.0
18116580,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7807101011276245,0.4147892892360687,0.3786786496639251,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9036616683006288,0.6514651775360107,0.6206973195075989,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9595330953598022,0.7679522633552551,0.5377745032310486,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7846028804779053,0.4211493730545044,0.4046145677566528,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.657604992389679,0.2450667321681976,1.133369207382202,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,295.9837646484375,297.2694396972656,284.9921569824219,1.0,0.7233095169067383,0.3344669044017792,0.3344669044017792,1.0,1.0,-3.693403720855713,0.9147220849990844,2.778681516647339,0.0832450166344642,0.9072281122207642,0.9072281122207642,0.0,277.2051086425781,253.0,58228.12109375,0.0,4624.14599609375,1.0,279.1407165527344,283.06365966796875,294.6017761230469,298.29595947265625,293.1499938964844,293.1499938964844,278.8500061035156,33605.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679049253463744,1.0,0.0,0.0,3.5484118461608887,3.548434495925904,8.401587479056616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3427734375,0.0,1405.640869140625,1895.4371337890625,0.0,4022.729736328125,0.8808300495147705,1.0,0.0,3.0,1.0,0.0
18116640,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7807101011276245,0.4147892892360687,0.3786786496639251,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9036616683006288,0.6514651775360107,0.6206973195075989,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9595330953598022,0.7679522633552551,0.5377745032310486,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7846028804779053,0.4211493730545044,0.4046145677566528,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.657604992389679,0.2450667321681976,1.133369207382202,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,295.9837646484375,297.2694396972656,284.9921569824219,1.0,0.7233095169067383,0.3344669044017792,0.3344669044017792,1.0,1.0,-3.693403720855713,0.9147220849990844,2.778681516647339,0.0832450166344642,0.9072281122207642,0.9072281122207642,0.0,277.2051086425781,253.0,58228.12109375,0.0,4624.14599609375,1.0,279.1407165527344,283.06365966796875,294.6017761230469,298.29595947265625,293.1499938964844,293.1499938964844,278.8500061035156,33605.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679049253463744,1.0,0.0,0.0,3.5484118461608887,3.548434495925904,8.401587479056616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3427734375,0.0,1405.640869140625,1895.4371337890625,0.0,4022.729736328125,0.8808300495147705,1.0,0.0,3.0,1.0,0.0
18116700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7846704125404358,0.4142389297485351,0.3782000839710235,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9084089398384094,0.6505205631256104,0.6198350787162781,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9656139612197876,0.7696636915206909,0.539029061794281,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7887950539588928,0.4209930002689361,0.4044042825698852,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6611474752426147,0.2451144754886627,1.1329580545425415,284.8814697265625,284.95001220703125,300.14324951171875,291.61871337890625,295.9798889160156,297.2673645019531,284.88153076171875,1.0,0.7203392386436462,0.3343466818332672,0.3343466818332672,1.0,1.0,-3.692559242248535,0.914072573184967,2.778486490249634,0.0828657299280166,0.8279650211334229,0.8279650211334229,0.0,271.2164001464844,253.0,58961.0625,0.0,4583.98291015625,1.0,278.9007263183594,282.9315795898437,294.6498718261719,298.4964599609375,293.1499938964844,293.1499938964844,278.8500061035156,38375.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97393000125885,1.0,0.0,0.0,3.498132944107056,3.4981558322906494,8.165182521224779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4130859375,0.0,1387.715576171875,1895.4371337890625,0.0,4075.739990234375,0.870956540107727,1.0,0.0,3.0,1.0,0.0
18116760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7882481217384338,0.41363126039505,0.3774186074733734,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9129404425621032,0.649492621421814,0.6186325550079346,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9710662961006165,0.771333634853363,0.539971649646759,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7926597595214844,0.4207522869110107,0.4039579033851623,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6644341945648193,0.2450868189334869,1.131847620010376,284.9095153808594,284.95001220703125,300.135498046875,291.6125793457031,295.9754333496094,297.2644958496094,284.91033935546875,1.0,0.717232346534729,0.3342389464378357,0.3342389464378357,1.0,1.0,-3.68943452835083,0.9127871990203856,2.7766473293304443,0.0823041796684265,0.8287307024002075,0.8287307024002075,0.0,265.55828857421875,241.0,58705.75390625,0.0,4539.55322265625,1.0,278.8586120605469,282.9603881835937,294.6344909667969,298.42919921875,293.1499938964844,293.1499938964844,279.1499938964844,38836.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759100079536438,1.0,0.0,0.0,3.420076608657837,3.4200990200042725,7.804857773408003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.8291015625,0.0,1311.985107421875,1895.4371337890625,0.0,4093.070556640625,0.8567839860916138,1.0,0.0,3.0,1.0,0.0
18116820,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7973024249076843,0.4133968949317932,0.3765492141246795,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9245551824569702,0.6484620571136475,0.6169579029083252,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9831392168998718,0.7759601473808289,0.5426068902015686,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8020963072776794,0.4209729433059692,0.4035178422927856,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6725322008132935,0.245485782623291,1.130798578262329,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,295.9755859375,297.2705993652344,284.9916687011719,1.0,0.7111690640449524,0.334023505449295,0.334023505449295,1.0,1.0,-3.687744140625,0.9115811586380004,2.77616286277771,0.0813780203461647,0.9041516780853271,0.9041516780853271,0.0,253.3311004638672,229.0,58060.48828125,0.0,4457.8173828125,1.0,279.1405639648437,283.06658935546875,294.5773010253906,298.2606811523437,293.1499938964844,293.1499938964844,278.8500061035156,33594.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677528738975524,1.0,0.0,0.0,3.5354247093200684,3.535447120666504,8.340199997292075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.783203125,0.0,1391.963623046875,1895.4371337890625,0.0,4021.38671875,0.8779099583625793,1.0,0.0,3.0,1.0,0.0
18116880,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7973024249076843,0.4133968949317932,0.3765492141246795,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9245551824569702,0.6484620571136475,0.6169579029083252,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9831392168998718,0.7759601473808289,0.5426068902015686,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8020963072776794,0.4209729433059692,0.4035178422927856,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6725322008132935,0.245485782623291,1.130798578262329,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,295.9755859375,297.2705993652344,284.9916687011719,1.0,0.7111690640449524,0.334023505449295,0.334023505449295,1.0,1.0,-3.687744140625,0.9115811586380004,2.77616286277771,0.0813780203461647,0.9041516780853271,0.9041516780853271,0.0,253.3311004638672,229.0,58060.48828125,0.0,4457.8173828125,1.0,279.1405639648437,283.06658935546875,294.5773010253906,298.2606811523437,293.1499938964844,293.1499938964844,278.8500061035156,33594.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677528738975524,1.0,0.0,0.0,3.5354247093200684,3.535447120666504,8.340199997292075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.783203125,0.0,1391.963623046875,1895.4371337890625,0.0,4021.38671875,0.8779099583625793,1.0,0.0,3.0,1.0,0.0
18116940,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8063091039657593,0.4122717976570129,0.375308096408844,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9364107251167296,0.6465157270431519,0.6149063110351562,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9938812255859376,0.7793236970901489,0.5447826981544495,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8114579319953918,0.4205872416496277,0.4028647243976593,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.680882453918457,0.2455350160598755,1.129388451576233,284.9093933105469,284.95001220703125,300.1044616699219,291.5879821777344,295.96728515625,297.265625,284.90966796875,1.0,0.7050294280052185,0.3338080644607544,0.3338080644607544,1.0,1.0,-3.683925867080689,0.9097362160682678,2.7741894721984863,0.080496646463871,0.8261424899101257,0.8261424899101257,0.0,241.68850708007807,217.0,58554.3359375,0.0,4373.9716796875,1.0,278.8593444824219,282.96307373046875,294.609375,298.3938293457031,293.1499938964844,293.1499938964844,279.1499938964844,38649.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975747287273407,1.0,0.0,0.0,3.41006851196289,3.410090684890747,7.759245477245713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.86279296875,0.0,1300.777587890625,1895.4371337890625,0.0,4091.648193359375,0.8542967438697815,1.0,0.0,3.0,1.0,0.0
18117000,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8063091039657593,0.4122717976570129,0.375308096408844,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9364107251167296,0.6465157270431519,0.6149063110351562,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9938812255859376,0.7793236970901489,0.5447826981544495,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8114579319953918,0.4205872416496277,0.4028647243976593,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.680882453918457,0.2455350160598755,1.129388451576233,284.9093933105469,284.95001220703125,300.1044616699219,291.5879821777344,295.96728515625,297.265625,284.90966796875,1.0,0.7050294280052185,0.3338080644607544,0.3338080644607544,1.0,1.0,-3.683925867080689,0.9097362160682678,2.7741894721984863,0.080496646463871,0.8261424899101257,0.8261424899101257,0.0,241.68850708007807,217.0,58554.3359375,0.0,4373.9716796875,1.0,278.8593444824219,282.96307373046875,294.609375,298.3938293457031,293.1499938964844,293.1499938964844,279.1499938964844,38649.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975747287273407,1.0,0.0,0.0,3.41006851196289,3.410090684890747,7.759245477245713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.86279296875,0.0,1300.777587890625,1895.4371337890625,0.0,4091.648193359375,0.8542967438697815,1.0,0.0,3.0,1.0,0.0
18117060,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8152462244033813,0.4120194613933563,0.3745108842849731,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.948258101940155,0.6454609036445618,0.6133027076721191,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.784392774105072,0.5390893816947937,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8205009698867798,0.4207801520824432,0.4024855494499206,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6894572973251343,0.2459295839071273,1.1287076473236084,284.98834228515625,284.95001220703125,300.0888977050781,291.5756530761719,295.9682922363281,297.2730712890625,284.9873962402344,1.0,0.6984525322914124,0.3336237370967865,0.3336237370967865,1.0,1.0,-3.675024747848511,0.9064751267433168,2.768549680709839,0.0795525163412094,0.8983298540115356,0.8983298540115356,0.0,230.7162170410156,205.0,57823.41796875,0.0,4278.2421875,1.0,279.1404724121094,283.06695556640625,294.5525207519531,298.22369384765625,293.1499938964844,293.1499938964844,279.45001220703125,33703.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676121473312378,1.0,0.0,0.0,3.520754337310791,3.5207765102386475,8.271127853731741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.91064453125,0.0,1377.49853515625,1895.4371337890625,0.0,4020.1435546875,0.8746310472488403,1.0,0.0,3.0,1.0,0.0
18117120,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8152462244033813,0.4120194613933563,0.3745108842849731,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.948258101940155,0.6454609036445618,0.6133027076721191,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.784392774105072,0.5390893816947937,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8205009698867798,0.4207801520824432,0.4024855494499206,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6894572973251343,0.2459295839071273,1.1287076473236084,284.98834228515625,284.95001220703125,300.0888977050781,291.5756530761719,295.9682922363281,297.2730712890625,284.9873962402344,1.0,0.6984525322914124,0.3336237370967865,0.3336237370967865,1.0,1.0,-3.675024747848511,0.9064751267433168,2.768549680709839,0.0795525163412094,0.8983298540115356,0.8983298540115356,0.0,230.7162170410156,205.0,57823.41796875,0.0,4278.2421875,1.0,279.1404724121094,283.06695556640625,294.5525207519531,298.22369384765625,293.1499938964844,293.1499938964844,279.45001220703125,33703.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676121473312378,1.0,0.0,0.0,3.520754337310791,3.5207765102386475,8.271127853731741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.91064453125,0.0,1377.49853515625,1895.4371337890625,0.0,4020.1435546875,0.8746310472488403,1.0,0.0,3.0,1.0,0.0
18117180,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8230639100074768,0.4118940830230713,0.374064177274704,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9584835171699524,0.6445792317390442,0.6121237277984619,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.7932729721069336,0.5223574638366699,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8285729885101318,0.4211287796497345,0.4024524688720703,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6974089741706848,0.2465083003044128,1.1294841766357422,285.0328674316406,284.95001220703125,300.0732727050781,291.5632629394531,295.9819641113281,297.298095703125,285.0302734375,1.0,0.6906018257141113,0.333439439535141,0.333439439535141,1.0,1.0,-3.651777744293213,0.8989779353141785,2.7527997493743896,0.0771758109331131,0.9873026013374328,0.9873026013374328,0.0,220.8839111328125,208.0,57169.90625,0.0,4156.5068359375,1.0,279.44122314453125,283.1363220214844,294.5421142578125,298.1592712402344,293.1499938964844,293.1499938964844,279.1499938964844,31498.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608116149902344,1.0,0.0,0.0,3.7020673751831055,3.702091217041016,9.14496297355072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6435546875,0.0,1557.7127685546875,1895.4371337890625,0.0,3959.817626953125,0.9137156009674072,1.0,0.0,3.0,1.0,0.0
18117240,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8230639100074768,0.4118940830230713,0.374064177274704,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9584835171699524,0.6445792317390442,0.6121237277984619,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.7932729721069336,0.5223574638366699,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8285729885101318,0.4211287796497345,0.4024524688720703,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6974089741706848,0.2465083003044128,1.1294841766357422,285.0328674316406,284.95001220703125,300.0732727050781,291.5632629394531,295.9819641113281,297.298095703125,285.0302734375,1.0,0.6906018257141113,0.333439439535141,0.333439439535141,1.0,1.0,-3.651777744293213,0.8989779353141785,2.7527997493743896,0.0771758109331131,0.9873026013374328,0.9873026013374328,0.0,220.8839111328125,208.0,57169.90625,0.0,4156.5068359375,1.0,279.44122314453125,283.1363220214844,294.5421142578125,298.1592712402344,293.1499938964844,293.1499938964844,279.1499938964844,31498.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608116149902344,1.0,0.0,0.0,3.7020673751831055,3.702091217041016,9.14496297355072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6435546875,0.0,1557.7127685546875,1895.4371337890625,0.0,3959.817626953125,0.9137156009674072,1.0,0.0,3.0,1.0,0.0
18117300,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8253949880599976,0.411268800497055,0.3736858069896698,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9614514708518982,0.6435398459434509,0.611361026763916,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.7975805997848511,0.5171074867248535,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8311145305633545,0.4209050834178924,0.4023539125919342,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7000208497047424,0.2465981990098953,1.1299757957458496,284.8846130371094,284.95001220703125,300.0654296875,291.5570678710937,295.9857788085937,297.3064880371094,284.8807067871094,1.0,0.6884305477142334,0.3333472609519958,0.3333472609519958,1.0,1.0,-3.644514322280884,0.8965256214141846,2.747988700866699,0.0762445256114006,0.8915371298789978,0.8915371298789978,0.0,217.85357666015625,208.0,58181.671875,0.0,4118.33984375,1.0,279.1960754394531,282.9619140625,294.5985107421875,298.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,35632.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683308601379396,1.0,0.0,0.0,3.702658891677856,3.702683448791504,9.147884725280164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.90234375,0.0,1589.7554931640625,1895.4371337890625,0.0,4026.490234375,0.9148373007774352,1.0,0.0,3.0,1.0,0.0
18117360,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8262134790420532,0.4104751646518707,0.3729353845119476,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9625250697135924,0.6422837376594543,0.6101626753807068,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.8013333678245544,0.5144255757331848,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8322007060050964,0.4204868972301483,0.4019510447978973,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7012420892715454,0.2465412020683288,1.1296617984771729,284.887939453125,284.95001220703125,300.0575561523437,291.5508117675781,295.9864807128906,297.3102111816406,284.8891296386719,1.0,0.6868415474891663,0.3333795964717865,0.3333795964717865,1.0,1.0,-3.638078212738037,0.8946949243545532,2.7433831691741943,0.0758315697312355,0.8708177804946899,0.8708177804946899,0.0,216.18809509277344,211.0,57931.29296875,0.0,4090.928466796875,1.0,279.1572265625,282.97003173828125,294.58465576171875,298.328125,293.1499938964844,293.1499938964844,279.45001220703125,38112.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716686010360718,1.0,0.0,0.0,3.629660606384277,3.629684686660767,8.790737524577708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.59228515625,0.0,1526.3765869140625,1895.4371337890625,0.0,4055.891357421875,0.902131736278534,1.0,0.0,3.0,1.0,0.0
18117420,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8273931741714478,0.4101665318012237,0.3723094761371612,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9637858867645264,0.6411113142967224,0.6086721420288086,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8095864057540894,0.5112085342407227,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8336670398712158,0.4205315113067627,0.401701271533966,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7029868364334106,0.2469530999660492,1.1305153369903564,284.99493408203125,284.95001220703125,300.04168701171875,291.5382385253906,295.9961853027344,297.3283386230469,284.9942321777344,1.0,0.6852894425392151,0.3334442973136902,0.3334442973136902,1.0,1.0,-3.6323747634887695,0.8932169675827026,2.7391576766967773,0.0754862874746322,0.9577075242996216,0.9577075242996216,0.0,214.2892608642578,214.0,57115.9609375,0.0,4064.098388671875,1.0,279.4421691894531,283.1015319824219,294.5184936523437,298.14361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33585.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640251994132996,1.0,0.0,0.0,3.7313036918640137,3.731328010559082,9.289973377235584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.5712890625,0.0,1607.047607421875,1895.4371337890625,0.0,3988.384521484375,0.9219350814819336,1.0,0.0,3.0,1.0,0.0
18117480,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8273931741714478,0.4101665318012237,0.3723094761371612,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9637858867645264,0.6411113142967224,0.6086721420288086,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8095864057540894,0.5112085342407227,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8336670398712158,0.4205315113067627,0.401701271533966,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7029868364334106,0.2469530999660492,1.1305153369903564,284.99493408203125,284.95001220703125,300.04168701171875,291.5382385253906,295.9961853027344,297.3283386230469,284.9942321777344,1.0,0.6852894425392151,0.3334442973136902,0.3334442973136902,1.0,1.0,-3.6323747634887695,0.8932169675827026,2.7391576766967773,0.0754862874746322,0.9577075242996216,0.9577075242996216,0.0,214.2892608642578,214.0,57115.9609375,0.0,4064.098388671875,1.0,279.4421691894531,283.1015319824219,294.5184936523437,298.14361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33585.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640251994132996,1.0,0.0,0.0,3.7313036918640137,3.731328010559082,9.289973377235584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.5712890625,0.0,1607.047607421875,1895.4371337890625,0.0,3988.384521484375,0.9219350814819336,1.0,0.0,3.0,1.0,0.0
18117540,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8265745639801025,0.408935934305191,0.3714536428451538,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9625877141952516,0.6390364170074463,0.6069990992546082,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.8158633708953857,0.5116614699363708,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8332263231277466,0.4199734628200531,0.4013756215572357,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7029514312744141,0.2469889372587204,1.1313556432724,284.89373779296875,284.95001220703125,300.0256652832031,291.5255432128906,295.99298095703125,297.32928466796875,284.8948974609375,1.0,0.6851739883422852,0.3335089683532715,0.3335089683532715,1.0,1.0,-3.6304972171783447,0.8928679823875427,2.7376294136047363,0.0755916833877563,0.8609270453453064,0.8609270453453064,0.0,214.42922973632807,232.0,57773.90625,0.0,4060.02099609375,1.0,279.15771484375,282.978515625,294.5505065917969,298.2827453613281,293.1499938964844,293.1499938964844,279.45001220703125,38927.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972806990146637,1.0,0.0,0.0,3.612327098846436,3.612351179122925,8.70697761001793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.43505859375,0.0,1513.3348388671875,1895.4371337890625,0.0,4065.890625,0.8992307782173157,1.0,0.0,3.0,1.0,0.0
18117600,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8265745639801025,0.408935934305191,0.3714536428451538,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9625877141952516,0.6390364170074463,0.6069990992546082,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.8158633708953857,0.5116614699363708,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8332263231277466,0.4199734628200531,0.4013756215572357,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7029514312744141,0.2469889372587204,1.1313556432724,284.89373779296875,284.95001220703125,300.0256652832031,291.5255432128906,295.99298095703125,297.32928466796875,284.8948974609375,1.0,0.6851739883422852,0.3335089683532715,0.3335089683532715,1.0,1.0,-3.6304972171783447,0.8928679823875427,2.7376294136047363,0.0755916833877563,0.8609270453453064,0.8609270453453064,0.0,214.42922973632807,232.0,57773.90625,0.0,4060.02099609375,1.0,279.15771484375,282.978515625,294.5505065917969,298.2827453613281,293.1499938964844,293.1499938964844,279.45001220703125,38927.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972806990146637,1.0,0.0,0.0,3.612327098846436,3.612351179122925,8.70697761001793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.43505859375,0.0,1513.3348388671875,1895.4371337890625,0.0,4065.890625,0.8992307782173157,1.0,0.0,3.0,1.0,0.0
18117660,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8208187818527222,0.4087419211864471,0.3712480068206787,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9546638131141664,0.6380704641342163,0.6060236692428589,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.8216102123260498,0.5229804515838623,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.827692985534668,0.4201577603816986,0.4015562832355499,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6980518698692322,0.2474338412284851,1.1337701082229614,285.00909423828125,284.95001220703125,300.00946044921875,291.5127258300781,295.9931640625,297.3343505859375,285.0087890625,1.0,0.6908201575279236,0.3334163725376129,0.3334163725376129,1.0,1.0,-3.645782947540283,0.8971374034881592,2.748645544052124,0.0760808363556861,0.9598484635353088,0.9598484635353088,0.0,220.87954711914065,235.0,57183.7578125,0.0,4140.60400390625,1.0,279.44207763671875,283.1147766113281,294.4905700683594,298.1131286621094,293.1499938964844,293.1499938964844,279.1499938964844,33405.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964619755744934,1.0,0.0,0.0,3.721867322921753,3.721891641616821,9.243044587492476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.078125,0.0,1594.8115234375,1895.4371337890625,0.0,3993.658203125,0.9198002219200134,1.0,0.0,3.0,1.0,0.0
18117720,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8208187818527222,0.4087419211864471,0.3712480068206787,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9546638131141664,0.6380704641342163,0.6060236692428589,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.8216102123260498,0.5229804515838623,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.827692985534668,0.4201577603816986,0.4015562832355499,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6980518698692322,0.2474338412284851,1.1337701082229614,285.00909423828125,284.95001220703125,300.00946044921875,291.5127258300781,295.9931640625,297.3343505859375,285.0087890625,1.0,0.6908201575279236,0.3334163725376129,0.3334163725376129,1.0,1.0,-3.645782947540283,0.8971374034881592,2.748645544052124,0.0760808363556861,0.9598484635353088,0.9598484635353088,0.0,220.87954711914065,235.0,57183.7578125,0.0,4140.60400390625,1.0,279.44207763671875,283.1147766113281,294.4905700683594,298.1131286621094,293.1499938964844,293.1499938964844,279.1499938964844,33405.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964619755744934,1.0,0.0,0.0,3.721867322921753,3.721891641616821,9.243044587492476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.078125,0.0,1594.8115234375,1895.4371337890625,0.0,3993.658203125,0.9198002219200134,1.0,0.0,3.0,1.0,0.0
18117780,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8154082298278809,0.4074174165725708,0.3705410957336426,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9471985697746276,0.6360068917274475,0.6046053171157837,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8243293166160583,0.5330427885055542,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8227453231811523,0.4196036458015442,0.4014663994312286,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6936506628990173,0.2473531663417816,1.1352076530456543,284.90283203125,284.95001220703125,299.9930114746094,291.49969482421875,295.9760131835937,297.3167724609375,284.9038391113281,1.0,0.6948555111885071,0.3333237767219543,0.3333237767219543,1.0,1.0,-3.6569745540618896,0.9001453518867493,2.756829261779785,0.0768630728125572,0.8685596585273743,0.8685596585273743,0.0,226.64390563964844,238.0,58050.96484375,0.0,4206.4658203125,1.0,279.15771484375,282.9825744628906,294.52862548828125,298.2744445800781,293.1499938964844,293.1499938964844,279.45001220703125,38403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742669463157654,1.0,0.0,0.0,3.6262764930725098,3.626300811767578,8.774353545959457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.1845703125,0.0,1524.8016357421875,1895.4371337890625,0.0,4078.69287109375,0.9019120335578918,1.0,0.0,3.0,1.0,0.0
18117840,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8154082298278809,0.4074174165725708,0.3705410957336426,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9471985697746276,0.6360068917274475,0.6046053171157837,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8243293166160583,0.5330427885055542,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8227453231811523,0.4196036458015442,0.4014663994312286,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6936506628990173,0.2473531663417816,1.1352076530456543,284.90283203125,284.95001220703125,299.9930114746094,291.49969482421875,295.9760131835937,297.3167724609375,284.9038391113281,1.0,0.6948555111885071,0.3333237767219543,0.3333237767219543,1.0,1.0,-3.6569745540618896,0.9001453518867493,2.756829261779785,0.0768630728125572,0.8685596585273743,0.8685596585273743,0.0,226.64390563964844,238.0,58050.96484375,0.0,4206.4658203125,1.0,279.15771484375,282.9825744628906,294.52862548828125,298.2744445800781,293.1499938964844,293.1499938964844,279.45001220703125,38403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742669463157654,1.0,0.0,0.0,3.6262764930725098,3.626300811767578,8.774353545959457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.1845703125,0.0,1524.8016357421875,1895.4371337890625,0.0,4078.69287109375,0.9019120335578918,1.0,0.0,3.0,1.0,0.0
18117900,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8130388855934143,0.4071521461009979,0.3701508939266205,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.943899929523468,0.6353694200515747,0.6038390398025513,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.8261250853538513,0.5373358726501465,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8206104040145874,0.4195687174797058,0.4013473689556122,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6917194724082947,0.2474133521318435,1.1354267597198486,285.0163269042969,284.95001220703125,299.9847106933594,291.4931030273437,295.97137451171875,297.313232421875,285.0177307128906,1.0,0.6965394020080566,0.3332774639129638,0.3332774639129638,1.0,1.0,-3.660866260528565,0.9011487364768982,2.759717464447021,0.0769844129681587,0.9479200839996338,0.9479200839996338,0.0,229.0835723876953,238.0,57233.2890625,0.0,4232.1904296875,1.0,279.40118408203125,283.1186218261719,294.4670715332031,298.0614318847656,293.1499938964844,293.1499938964844,279.45001220703125,34131.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687193632125854,1.0,0.0,0.0,3.6728861331939697,3.672910213470459,9.001362286653602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.28759765625,0.0,1544.7095947265625,1895.4371337890625,0.0,4029.919189453125,0.9106045365333556,1.0,0.0,3.0,1.0,0.0
18117960,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8113275766372681,0.4070094227790832,0.3700861930847168,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9414028525352478,0.634888231754303,0.603440523147583,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8281591534614563,0.5407431721687317,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8190730214118958,0.4196681082248688,0.4014849364757538,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6903652548789978,0.2475729584693908,1.1363592147827148,285.0097045898437,284.95001220703125,299.9763488769531,291.4864807128906,295.9682312011719,297.3121643066406,285.0086364746094,1.0,0.6981488466262817,0.3330821692943573,0.3330821692943573,1.0,1.0,-3.665695190429688,0.9019727110862732,2.7637226581573486,0.0767315253615379,0.9651625156402588,0.9651625156402588,0.0,231.11724853515625,241.0,57375.61328125,0.0,4257.96142578125,1.0,279.4432067871094,283.1116943359375,294.4667663574219,298.1045227050781,293.1499938964844,293.1499938964844,279.1499938964844,33296.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966825783252716,1.0,0.0,0.0,3.739811897277832,3.739836215972901,9.332388231086952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.970703125,0.0,1614.6793212890625,1895.4371337890625,0.0,4013.19287109375,0.923458218574524,1.0,0.0,3.0,1.0,0.0
18118020,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8070991635322571,0.4055571854114532,0.3692071139812469,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9356314539909364,0.6327106952667236,0.6018623113632202,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.8307121396064758,0.5480363965034485,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8154632449150085,0.4190275967121124,0.4012581706047058,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6871765851974487,0.2473511546850204,1.136821746826172,284.8984375,284.95001220703125,299.9593811035156,291.4730529785156,295.9512939453125,297.29620361328125,284.8997802734375,1.0,0.7009433507919312,0.3326915502548218,0.3326915502548218,1.0,1.0,-3.6718051433563232,0.9024977087974548,2.769307374954224,0.0760149359703064,0.8689044713973999,0.8689044713973999,0.0,235.313232421875,244.0,58160.7578125,0.0,4300.83447265625,1.0,279.15679931640625,282.97705078125,294.5023193359375,298.25701904296875,293.1499938964844,293.1499938964844,279.45001220703125,38680.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764586091041564,1.0,0.0,0.0,3.636807918548584,3.636832237243652,8.825392683320388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.541015625,0.0,1538.5255126953125,1895.4371337890625,0.0,4097.86474609375,0.9043253660202026,1.0,0.0,3.0,1.0,0.0
18118080,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8070991635322571,0.4055571854114532,0.3692071139812469,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9356314539909364,0.6327106952667236,0.6018623113632202,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.8307121396064758,0.5480363965034485,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8154632449150085,0.4190275967121124,0.4012581706047058,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6871765851974487,0.2473511546850204,1.136821746826172,284.8984375,284.95001220703125,299.9593811035156,291.4730529785156,295.9512939453125,297.29620361328125,284.8997802734375,1.0,0.7009433507919312,0.3326915502548218,0.3326915502548218,1.0,1.0,-3.6718051433563232,0.9024977087974548,2.769307374954224,0.0760149359703064,0.8689044713973999,0.8689044713973999,0.0,235.313232421875,244.0,58160.7578125,0.0,4300.83447265625,1.0,279.15679931640625,282.97705078125,294.5023193359375,298.25701904296875,293.1499938964844,293.1499938964844,279.45001220703125,38680.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764586091041564,1.0,0.0,0.0,3.636807918548584,3.636832237243652,8.825392683320388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.541015625,0.0,1538.5255126953125,1895.4371337890625,0.0,4097.86474609375,0.9043253660202026,1.0,0.0,3.0,1.0,0.0
18118140,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8036919236183167,0.4051000475883484,0.3686634302139282,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9309133291244508,0.6315427422523499,0.6006067991256714,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.8345399498939514,0.5540655255317688,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8125658631324768,0.4190534055233001,0.4011992514133453,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.684640109539032,0.2475056946277618,1.137460708618164,285.0069580078125,284.95001220703125,299.9421081542969,291.4593505859375,295.9445495605469,297.29376220703125,285.0062561035156,1.0,0.7034063935279846,0.3323009312152862,0.3323009312152862,1.0,1.0,-3.6775870323181152,0.9029282927513124,2.7746589183807373,0.0751174688339233,0.964641273021698,0.964641273021698,0.0,238.8484039306641,247.0,57433.70703125,0.0,4338.8095703125,1.0,279.4422302246094,283.1090087890625,294.4389343261719,298.0805969238281,293.1499938964844,293.1499938964844,279.1499938964844,33486.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686647653579712,1.0,0.0,0.0,3.744627952575684,3.744652509689331,9.356440386909526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.255859375,0.0,1621.725341796875,1895.4371337890625,0.0,4029.43701171875,0.9249327778816224,1.0,0.0,3.0,1.0,0.0
18118200,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8036919236183167,0.4051000475883484,0.3686634302139282,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9309133291244508,0.6315427422523499,0.6006067991256714,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.8345399498939514,0.5540655255317688,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8125658631324768,0.4190534055233001,0.4011992514133453,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.684640109539032,0.2475056946277618,1.137460708618164,285.0069580078125,284.95001220703125,299.9421081542969,291.4593505859375,295.9445495605469,297.29376220703125,285.0062561035156,1.0,0.7034063935279846,0.3323009312152862,0.3323009312152862,1.0,1.0,-3.6775870323181152,0.9029282927513124,2.7746589183807373,0.0751174688339233,0.964641273021698,0.964641273021698,0.0,238.8484039306641,247.0,57433.70703125,0.0,4338.8095703125,1.0,279.4422302246094,283.1090087890625,294.4389343261719,298.0805969238281,293.1499938964844,293.1499938964844,279.1499938964844,33486.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686647653579712,1.0,0.0,0.0,3.744627952575684,3.744652509689331,9.356440386909526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.255859375,0.0,1621.725341796875,1895.4371337890625,0.0,4029.43701171875,0.9249327778816224,1.0,0.0,3.0,1.0,0.0
18118260,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7999638319015503,0.4036338329315185,0.3677400350570678,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9259318709373474,0.6293540596961975,0.5989831686019897,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.8370185494422913,0.5602301359176636,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8094542622566223,0.4183999300003052,0.4009297788143158,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6819902658462524,0.2472561597824096,1.1376543045043943,284.8974609375,284.95001220703125,299.9244689941406,291.4454040527344,295.92926025390625,297.2799377441406,284.8988342285156,1.0,0.7056663036346436,0.3320296108722687,0.3320296108722687,1.0,1.0,-3.681855201721192,0.90328186750412,2.778573513031006,0.0746230855584144,0.8683165311813354,0.8683165311813354,0.0,242.42990112304688,250.0,58183.99609375,0.0,4373.015625,1.0,279.1567687988281,282.9763488769531,294.4731140136719,298.229248046875,293.1499938964844,293.1499938964844,279.45001220703125,38786.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779263734817504,1.0,0.0,0.0,3.638802766799927,3.638827323913574,8.835077096591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.94873046875,0.0,1541.5341796875,1895.4371337890625,0.0,4110.67236328125,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
