time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7999638319015503,0.4036338329315185,0.3677400350570678,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9259318709373474,0.6293540596961975,0.5989831686019897,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.8370185494422913,0.5602301359176636,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8094542622566223,0.4183999300003052,0.4009297788143158,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6819902658462524,0.2472561597824096,1.1376543045043943,284.8974609375,284.95001220703125,299.9244689941406,291.4454040527344,295.92926025390625,297.2799377441406,284.8988342285156,1.0,0.7056663036346436,0.3320296108722687,0.3320296108722687,1.0,1.0,-3.681855201721192,0.90328186750412,2.778573513031006,0.0746230855584144,0.8683165311813354,0.8683165311813354,0.0,242.42990112304688,250.0,58183.99609375,0.0,4373.015625,1.0,279.1567687988281,282.9763488769531,294.4731140136719,298.229248046875,293.1499938964844,293.1499938964844,279.45001220703125,38786.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779263734817504,1.0,0.0,0.0,3.638802766799927,3.638827323913574,8.835077096591704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.94873046875,0.0,1541.5341796875,1895.4371337890625,0.0,4110.67236328125,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
18118380,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7969764471054077,0.4031673967838287,0.3671752512454986,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9217998385429382,0.6281808018684387,0.5977097749710083,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8407377004623413,0.5655038952827454,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8068745732307434,0.4184228181838989,0.4008539915084839,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6798317432403564,0.2473991513252258,1.1381675004959106,285.00634765625,284.95001220703125,299.906494140625,291.43115234375,295.9236145019531,297.2789306640625,285.00567626953125,1.0,0.707787811756134,0.3317583203315735,0.3317583203315735,1.0,1.0,-3.686509370803833,0.9037660360336304,2.782743453979492,0.074019506573677,0.963797688484192,0.963797688484192,0.0,245.56349182128903,253.0,57438.2578125,0.0,4405.5546875,1.0,279.4422302246094,283.1090087890625,294.4096984863281,298.051513671875,293.1499938964844,293.1499938964844,279.1499938964844,33537.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699273705482484,1.0,0.0,0.0,3.74487829208374,3.744902849197388,9.357691510558652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4609375,0.0,1622.40869140625,1895.4371337890625,0.0,4040.568603515625,0.9250282645225524,1.0,0.0,3.0,1.0,0.0
18118440,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7969764471054077,0.4031673967838287,0.3671752512454986,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9217998385429382,0.6281808018684387,0.5977097749710083,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8407377004623413,0.5655038952827454,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8068745732307434,0.4184228181838989,0.4008539915084839,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6798317432403564,0.2473991513252258,1.1381675004959106,285.00634765625,284.95001220703125,299.906494140625,291.43115234375,295.9236145019531,297.2789306640625,285.00567626953125,1.0,0.707787811756134,0.3317583203315735,0.3317583203315735,1.0,1.0,-3.686509370803833,0.9037660360336304,2.782743453979492,0.074019506573677,0.963797688484192,0.963797688484192,0.0,245.56349182128903,253.0,57438.2578125,0.0,4405.5546875,1.0,279.4422302246094,283.1090087890625,294.4096984863281,298.051513671875,293.1499938964844,293.1499938964844,279.1499938964844,33537.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699273705482484,1.0,0.0,0.0,3.74487829208374,3.744902849197388,9.357691510558652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4609375,0.0,1622.40869140625,1895.4371337890625,0.0,4040.568603515625,0.9250282645225524,1.0,0.0,3.0,1.0,0.0
18118500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7955374717712402,0.4025047123432159,0.366893321275711,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9198316931724548,0.6271751523017883,0.5970995426177979,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.8420194387435913,0.5680528879165649,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8056476712226868,0.4181709289550781,0.4008600115776062,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6788525581359863,0.2473306804895401,1.1386654376983645,284.8804016113281,284.95001220703125,299.8973388671875,291.4239196777344,295.9171447753906,297.273681640625,284.8785400390625,1.0,0.7088590264320374,0.3316226601600647,0.3316226601600647,1.0,1.0,-3.68911361694336,0.9040858745574952,2.7850277423858643,0.0738159716129303,0.8775885105133057,0.8775885105133057,0.0,247.1102294921875,253.0,58397.28125,0.0,4422.484375,1.0,279.196044921875,282.9574584960937,294.4591064453125,298.2618103027344,293.1499938964844,293.1499938964844,279.1499938964844,37423.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976478099822998,1.0,0.0,0.0,3.717106342315674,3.717131137847901,9.219412504535284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.8173828125,0.0,1619.9642333984375,1895.4371337890625,0.0,4098.03466796875,0.9192920923233032,1.0,0.0,3.0,1.0,0.0
18118560,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7935636043548584,0.4016948342323303,0.3662393391132355,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9172967076301576,0.6259927749633789,0.5960780382156372,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8430119752883911,0.5711588263511658,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8039522767066956,0.4177699089050293,0.4005762040615082,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6774601936340332,0.2471412271261215,1.1382817029953003,284.89752197265625,284.95001220703125,299.8880920410156,291.4165954589844,295.9089660644531,297.2662048339844,284.8990478515625,1.0,0.7098259925842285,0.331491082906723,0.331491082906723,1.0,1.0,-3.690033674240112,0.9039217233657836,2.786112070083618,0.0734862983226776,0.8677722811698914,0.8677722811698914,0.0,248.8925628662109,256.0,58173.5390625,0.0,4436.263671875,1.0,279.1568298339844,282.9773864746094,294.44384765625,298.1993713378906,293.1499938964844,293.1499938964844,279.45001220703125,38841.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790692329406738,1.0,0.0,0.0,3.6370596885681152,3.637084007263184,8.826614248391706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4189453125,0.0,1540.0020751953125,1895.4371337890625,0.0,4120.62744140625,0.904570460319519,1.0,0.0,3.0,1.0,0.0
18118620,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7907854914665222,0.4012110829353332,0.3656551837921142,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9135370850563048,0.6248084306716919,0.5947911739349365,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8465012311935425,0.5761041641235352,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8015260100364685,0.4177902340888977,0.4004936516284942,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6754892468452454,0.2472733259201049,1.1387264728546145,285.0060729980469,284.95001220703125,299.8692932128906,291.40167236328125,295.90350341796875,297.2656555175781,285.00537109375,1.0,0.711800217628479,0.3312279284000397,0.3312279284000397,1.0,1.0,-3.694162607192993,0.9042742252349854,2.7898881435394287,0.0728625431656837,0.9629586935043336,0.9629586935043336,0.0,251.87173461914065,259.0,57423.53515625,0.0,4466.51416015625,1.0,279.4422302246094,283.1096496582031,294.3799743652344,298.020751953125,293.1499938964844,293.1499938964844,279.1499938964844,33554.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710261821746826,1.0,0.0,0.0,3.7432432174682617,3.74326753616333,9.3495208375316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.23046875,0.0,1620.6351318359375,1895.4371337890625,0.0,4050.2421875,0.9246729612350464,1.0,0.0,3.0,1.0,0.0
18118680,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7907854914665222,0.4012110829353332,0.3656551837921142,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9135370850563048,0.6248084306716919,0.5947911739349365,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8465012311935425,0.5761041641235352,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8015260100364685,0.4177902340888977,0.4004936516284942,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6754892468452454,0.2472733259201049,1.1387264728546145,285.0060729980469,284.95001220703125,299.8692932128906,291.40167236328125,295.90350341796875,297.2656555175781,285.00537109375,1.0,0.711800217628479,0.3312279284000397,0.3312279284000397,1.0,1.0,-3.694162607192993,0.9042742252349854,2.7898881435394287,0.0728625431656837,0.9629586935043336,0.9629586935043336,0.0,251.87173461914065,259.0,57423.53515625,0.0,4466.51416015625,1.0,279.4422302246094,283.1096496582031,294.3799743652344,298.020751953125,293.1499938964844,293.1499938964844,279.1499938964844,33554.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710261821746826,1.0,0.0,0.0,3.7432432174682617,3.74326753616333,9.3495208375316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.23046875,0.0,1620.6351318359375,1895.4371337890625,0.0,4050.2421875,0.9246729612350464,1.0,0.0,3.0,1.0,0.0
18118740,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7875327467918396,0.399723619222641,0.3646953999996185,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9093985557556152,0.6226130723953247,0.5931406021118164,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8484805226325989,0.5815390944480896,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.798753023147583,0.4171358942985534,0.4002057313919067,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6732593178749084,0.2470015585422516,1.1387535333633425,284.89849853515625,284.95001220703125,299.8500061035156,291.38641357421875,295.88897705078125,297.2533874511719,284.8995056152344,1.0,0.7137342095375061,0.3309647738933563,0.3309647738933563,1.0,1.0,-3.697253465652466,0.904313623905182,2.7929399013519287,0.0723042786121368,0.867660641670227,0.867660641670227,0.0,255.1131286621093,262.0,58162.4296875,0.0,4495.57861328125,1.0,279.1575927734375,282.9788818359375,294.4127197265625,298.1668395996094,293.1499938964844,293.1499938964844,279.45001220703125,38684.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801025986671448,1.0,0.0,0.0,3.636422872543335,3.6364471912384033,8.823523671708244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.77197265625,0.0,1538.12939453125,1895.4371337890625,0.0,4129.61572265625,0.90436989068985,1.0,0.0,3.0,1.0,0.0
18118800,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7875327467918396,0.399723619222641,0.3646953999996185,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9093985557556152,0.6226130723953247,0.5931406021118164,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8484805226325989,0.5815390944480896,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.798753023147583,0.4171358942985534,0.4002057313919067,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6732593178749084,0.2470015585422516,1.1387535333633425,284.89849853515625,284.95001220703125,299.8500061035156,291.38641357421875,295.88897705078125,297.2533874511719,284.8995056152344,1.0,0.7137342095375061,0.3309647738933563,0.3309647738933563,1.0,1.0,-3.697253465652466,0.904313623905182,2.7929399013519287,0.0723042786121368,0.867660641670227,0.867660641670227,0.0,255.1131286621093,262.0,58162.4296875,0.0,4495.57861328125,1.0,279.1575927734375,282.9788818359375,294.4127197265625,298.1668395996094,293.1499938964844,293.1499938964844,279.45001220703125,38684.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801025986671448,1.0,0.0,0.0,3.636422872543335,3.6364471912384033,8.823523671708244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.77197265625,0.0,1538.12939453125,1895.4371337890625,0.0,4129.61572265625,0.90436989068985,1.0,0.0,3.0,1.0,0.0
18118860,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7847254276275635,0.3990490138530731,0.364012211561203,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9058169722557068,0.6212426424026489,0.591756284236908,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8514835834503174,0.5865334272384644,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7962936162948608,0.4169793725013733,0.4000314772129059,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6712186336517334,0.2469342201948166,1.1386696100234983,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,295.8819274902344,297.2511901855469,285.0045471191406,1.0,0.7155953645706177,0.3307189345359802,0.3307189345359802,1.0,1.0,-3.700460433959961,0.9044459462165833,2.7960145473480225,0.0716883167624473,0.9615362882614136,0.9615362882614136,0.0,258.1278686523437,265.0,57386.8359375,0.0,4523.5927734375,1.0,279.4422302246094,283.1102294921875,294.349853515625,297.9881286621094,293.1499938964844,293.1499938964844,279.1499938964844,33573.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719330668449402,1.0,0.0,0.0,3.7403292655944815,3.74035382270813,9.3349706276058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.494140625,0.0,1617.39990234375,1895.4371337890625,0.0,4058.215576171875,0.9240176677703856,1.0,0.0,3.0,1.0,0.0
18118920,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7847254276275635,0.3990490138530731,0.364012211561203,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9058169722557068,0.6212426424026489,0.591756284236908,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8514835834503174,0.5865334272384644,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7962936162948608,0.4169793725013733,0.4000314772129059,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6712186336517334,0.2469342201948166,1.1386696100234983,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,295.8819274902344,297.2511901855469,285.0045471191406,1.0,0.7155953645706177,0.3307189345359802,0.3307189345359802,1.0,1.0,-3.700460433959961,0.9044459462165833,2.7960145473480225,0.0716883167624473,0.9615362882614136,0.9615362882614136,0.0,258.1278686523437,265.0,57386.8359375,0.0,4523.5927734375,1.0,279.4422302246094,283.1102294921875,294.349853515625,297.9881286621094,293.1499938964844,293.1499938964844,279.1499938964844,33573.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719330668449402,1.0,0.0,0.0,3.7403292655944815,3.74035382270813,9.3349706276058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.494140625,0.0,1617.39990234375,1895.4371337890625,0.0,4058.215576171875,0.9240176677703856,1.0,0.0,3.0,1.0,0.0
18118980,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7810716032981873,0.3971565961837768,0.3627447485923767,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9015637040138244,0.6186360120773315,0.5897798538208008,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.852582573890686,0.5924586653709412,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7930980920791626,0.415907472372055,0.3994139432907104,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6684678196907043,0.2461861819028854,1.13690984249115,284.8973388671875,284.95001220703125,299.8077697753906,291.36151123046875,295.86358642578125,297.2347717285156,284.8982849121094,1.0,0.7172879576683044,0.3304730951786041,0.3304730951786041,1.0,1.0,-3.700835943222046,0.903740167617798,2.797095775604248,0.071022056043148,0.8653062582015991,0.8653062582015991,0.0,261.6204528808594,268.0,58074.421875,0.0,4546.720703125,1.0,279.1576232910156,282.9801330566406,294.38555908203125,298.1337890625,293.1499938964844,293.1499938964844,279.45001220703125,38780.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805625677108764,1.0,0.0,0.0,3.629743099212648,3.629767417907715,8.791137702246488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.84326171875,0.0,1531.4371337890625,1895.4371337890625,0.0,4133.61181640625,0.9029486775398254,1.0,0.0,3.0,1.0,0.0
18119040,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7810716032981873,0.3971565961837768,0.3627447485923767,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9015637040138244,0.6186360120773315,0.5897798538208008,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.852582573890686,0.5924586653709412,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7930980920791626,0.415907472372055,0.3994139432907104,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6684678196907043,0.2461861819028854,1.13690984249115,284.8973388671875,284.95001220703125,299.8077697753906,291.36151123046875,295.86358642578125,297.2347717285156,284.8982849121094,1.0,0.7172879576683044,0.3304730951786041,0.3304730951786041,1.0,1.0,-3.700835943222046,0.903740167617798,2.797095775604248,0.071022056043148,0.8653062582015991,0.8653062582015991,0.0,261.6204528808594,268.0,58074.421875,0.0,4546.720703125,1.0,279.1576232910156,282.9801330566406,294.38555908203125,298.1337890625,293.1499938964844,293.1499938964844,279.45001220703125,38780.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805625677108764,1.0,0.0,0.0,3.629743099212648,3.629767417907715,8.791137702246488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.84326171875,0.0,1531.4371337890625,1895.4371337890625,0.0,4133.61181640625,0.9029486775398254,1.0,0.0,3.0,1.0,0.0
18119100,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7791526913642883,0.3965806365013122,0.3620729744434356,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8993508815765381,0.6176906228065491,0.5887261033058167,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.853571891784668,0.5950424075126648,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7913695573806763,0.4155795574188232,0.3990170657634735,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.666922926902771,0.2458793520927429,1.1354717016220093,285.0097351074219,284.95001220703125,299.7962646484375,291.3570556640625,295.8575134277344,297.2308044433594,285.01092529296875,1.0,0.7179974317550659,0.3303501605987549,0.3303501605987549,1.0,1.0,-3.6996586322784415,0.902988851070404,2.7966697216033936,0.0705194473266601,0.9420605301856996,0.9420605301856996,0.0,263.4190368652344,268.0,57171.0703125,0.0,4554.79638671875,1.0,279.40118408203125,283.1167297363281,294.324951171875,297.9158020019531,293.1499938964844,293.1499938964844,279.45001220703125,34435.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743462800979614,1.0,0.0,0.0,3.6708617210388175,3.670885801315308,8.991441973194014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.15087890625,0.0,1544.733154296875,1895.4371337890625,0.0,4079.387451171875,0.9103773832321168,1.0,0.0,3.0,1.0,0.0
18119160,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.777686357498169,0.3961134552955627,0.3617170453071594,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8975744247436523,0.6168774366378784,0.5880199074745178,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.8547806739807129,0.5968425869941711,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7900271415710449,0.4153600037097931,0.3988596200942993,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6657026410102844,0.2456450760364532,1.134666919708252,285.001708984375,284.95001220703125,299.78436279296875,291.353271484375,295.8529968261719,297.2290344238281,285.0005798339844,1.0,0.7187195420265198,0.3302455544471741,0.3302455544471741,1.0,1.0,-3.699397087097168,0.9025629162788392,2.7968342304229736,0.0701510459184646,0.955880343914032,0.955880343914032,0.0,264.99835205078125,271.0,57231.03125,0.0,4564.03759765625,1.0,279.4432067871094,283.1102905273437,294.32672119140625,297.9552307128906,293.1499938964844,293.1499938964844,279.1499938964844,33630.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717289209365844,1.0,0.0,0.0,3.731623411178589,3.731647968292236,9.291566129832064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2294921875,0.0,1607.7672119140625,1895.4371337890625,0.0,4056.42138671875,0.9218229055404664,1.0,0.0,3.0,1.0,0.0
18119220,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7733745574951172,0.3939957916736603,0.3602660000324249,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8926207423210144,0.614024817943573,0.5858315825462341,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9971143007278442,0.8557402491569519,0.598567008972168,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7861165404319763,0.4140418171882629,0.3980258107185364,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6622178554534912,0.2445766478776931,1.1315160989761353,284.8951110839844,284.95001220703125,299.75946044921875,291.3475341796875,295.8342590332031,297.2132873535156,284.89599609375,1.0,0.7197240591049194,0.33003631234169,0.33003631234169,1.0,1.0,-3.692307233810425,0.8997821807861328,2.792525053024292,0.0691350772976875,0.8586316108703613,0.8586316108703613,0.0,269.0692749023437,274.0,57792.0,0.0,4569.84716796875,1.0,279.15777587890625,282.98419189453125,294.3681335449219,298.09942626953125,293.1499938964844,293.1499938964844,279.45001220703125,39036.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797264337539672,1.0,0.0,0.0,3.608293056488037,3.6083173751831055,8.687541708241042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.701171875,0.0,1509.7225341796875,1895.4371337890625,0.0,4126.34521484375,0.8983755111694336,1.0,0.0,3.0,1.0,0.0
18119280,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7733745574951172,0.3939957916736603,0.3602660000324249,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8926207423210144,0.614024817943573,0.5858315825462341,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9971143007278442,0.8557402491569519,0.598567008972168,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7861165404319763,0.4140418171882629,0.3980258107185364,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6622178554534912,0.2445766478776931,1.1315160989761353,284.8951110839844,284.95001220703125,299.75946044921875,291.3475341796875,295.8342590332031,297.2132873535156,284.89599609375,1.0,0.7197240591049194,0.33003631234169,0.33003631234169,1.0,1.0,-3.692307233810425,0.8997821807861328,2.792525053024292,0.0691350772976875,0.8586316108703613,0.8586316108703613,0.0,269.0692749023437,274.0,57792.0,0.0,4569.84716796875,1.0,279.15777587890625,282.98419189453125,294.3681335449219,298.09942626953125,293.1499938964844,293.1499938964844,279.45001220703125,39036.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797264337539672,1.0,0.0,0.0,3.608293056488037,3.6083173751831055,8.687541708241042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.701171875,0.0,1509.7225341796875,1895.4371337890625,0.0,4126.34521484375,0.8983755111694336,1.0,0.0,3.0,1.0,0.0
18119340,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7699600458145142,0.3927863836288452,0.3590923845767975,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8885959386825562,0.6120736598968506,0.5838966965675354,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953704476356506,0.8583623766899109,0.600211501121521,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7829753160476685,0.4133040308952331,0.3972959518432617,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6593209505081177,0.2438173443078994,1.1282353401184082,284.99737548828125,284.95001220703125,299.7331237792969,291.34405517578125,295.8254699707031,297.21099853515625,284.9965515136719,1.0,0.7204688787460327,0.329827070236206,0.329827070236206,1.0,1.0,-3.685707330703736,0.8971575498580933,2.788549900054932,0.0678891390562057,0.94547039270401,0.94547039270401,0.0,272.3314819335937,277.0,56892.18359375,0.0,4571.92822265625,1.0,279.4420166015625,283.1137390136719,294.314697265625,297.9212951660156,293.1499938964844,293.1499938964844,279.1499938964844,33840.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701674580574036,1.0,0.0,0.0,3.704301118850708,3.704325437545776,9.156001965493488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5419921875,0.0,1578.028564453125,1895.4371337890625,0.0,4042.68359375,0.9160131812095642,1.0,0.0,3.0,1.0,0.0
18119400,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7699600458145142,0.3927863836288452,0.3590923845767975,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8885959386825562,0.6120736598968506,0.5838966965675354,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953704476356506,0.8583623766899109,0.600211501121521,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7829753160476685,0.4133040308952331,0.3972959518432617,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6593209505081177,0.2438173443078994,1.1282353401184082,284.99737548828125,284.95001220703125,299.7331237792969,291.34405517578125,295.8254699707031,297.21099853515625,284.9965515136719,1.0,0.7204688787460327,0.329827070236206,0.329827070236206,1.0,1.0,-3.685707330703736,0.8971575498580933,2.788549900054932,0.0678891390562057,0.94547039270401,0.94547039270401,0.0,272.3314819335937,277.0,56892.18359375,0.0,4571.92822265625,1.0,279.4420166015625,283.1137390136719,294.314697265625,297.9212951660156,293.1499938964844,293.1499938964844,279.1499938964844,33840.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701674580574036,1.0,0.0,0.0,3.704301118850708,3.704325437545776,9.156001965493488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5419921875,0.0,1578.028564453125,1895.4371337890625,0.0,4042.68359375,0.9160131812095642,1.0,0.0,3.0,1.0,0.0
18119460,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7659806609153748,0.3905678391456604,0.3575166165828705,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8840154409408569,0.6090937256813049,0.5815516710281372,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.99302738904953,0.8592990040779114,0.601265013217926,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7793474793434143,0.4118352234363556,0.3962919116020202,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6560554504394531,0.2426012456417083,1.1242797374725342,284.8966064453125,284.95001220703125,299.7054138183594,291.3426513671875,295.80743408203125,297.1968078613281,284.8974609375,1.0,0.7210111618041992,0.3297430574893951,0.3297430574893951,1.0,1.0,-3.676301240921021,0.8940983414649963,2.782202959060669,0.067076101899147,0.8512604236602783,0.8512604236602783,0.0,276.0005187988281,280.0,57386.5390625,0.0,4568.66455078125,1.0,279.157958984375,282.994384765625,294.3601379394531,298.0652160644531,293.1499938964844,293.1499938964844,279.45001220703125,39163.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977500855922699,1.0,0.0,0.0,3.573744773864746,3.573768615722656,8.52197672429611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.568359375,0.0,1473.1500244140625,1895.4371337890625,0.0,4106.9619140625,0.8908516764640808,1.0,0.0,3.0,1.0,0.0
18119520,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7659806609153748,0.3905678391456604,0.3575166165828705,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8840154409408569,0.6090937256813049,0.5815516710281372,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.99302738904953,0.8592990040779114,0.601265013217926,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7793474793434143,0.4118352234363556,0.3962919116020202,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6560554504394531,0.2426012456417083,1.1242797374725342,284.8966064453125,284.95001220703125,299.7054138183594,291.3426513671875,295.80743408203125,297.1968078613281,284.8974609375,1.0,0.7210111618041992,0.3297430574893951,0.3297430574893951,1.0,1.0,-3.676301240921021,0.8940983414649963,2.782202959060669,0.067076101899147,0.8512604236602783,0.8512604236602783,0.0,276.0005187988281,280.0,57386.5390625,0.0,4568.66455078125,1.0,279.157958984375,282.994384765625,294.3601379394531,298.0652160644531,293.1499938964844,293.1499938964844,279.45001220703125,39163.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977500855922699,1.0,0.0,0.0,3.573744773864746,3.573768615722656,8.52197672429611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.568359375,0.0,1473.1500244140625,1895.4371337890625,0.0,4106.9619140625,0.8908516764640808,1.0,0.0,3.0,1.0,0.0
18119580,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7628260850906372,0.3892494738101959,0.3562462329864502,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8802850842475891,0.607012152671814,0.5794947743415833,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9913836121559144,0.861670970916748,0.6027523875236511,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7764256596565247,0.4109601676464081,0.3954256176948547,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6533339023590088,0.2417106479406356,1.1203792095184326,284.995849609375,284.95001220703125,299.6763916015625,291.34307861328125,295.7984619140625,297.19482421875,284.9950256347656,1.0,0.7214564681053162,0.3296590745449066,0.3296590745449066,1.0,1.0,-3.668343544006348,0.8914874196052551,2.7768561840057373,0.0661481767892837,0.9359083771705629,0.9359083771705629,0.0,278.9664306640625,283.0,56499.08984375,0.0,4565.0546875,1.0,279.4417724609375,283.12078857421875,294.31170654296875,297.8927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33846.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967542052268982,1.0,0.0,0.0,3.671349048614502,3.671372890472412,8.993829965220357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.119140625,0.0,1540.84228515625,1895.4371337890625,0.0,4019.52392578125,0.9086039066314696,1.0,0.0,3.0,1.0,0.0
18119640,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7628260850906372,0.3892494738101959,0.3562462329864502,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8802850842475891,0.607012152671814,0.5794947743415833,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9913836121559144,0.861670970916748,0.6027523875236511,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7764256596565247,0.4109601676464081,0.3954256176948547,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6533339023590088,0.2417106479406356,1.1203792095184326,284.995849609375,284.95001220703125,299.6763916015625,291.34307861328125,295.7984619140625,297.19482421875,284.9950256347656,1.0,0.7214564681053162,0.3296590745449066,0.3296590745449066,1.0,1.0,-3.668343544006348,0.8914874196052551,2.7768561840057373,0.0661481767892837,0.9359083771705629,0.9359083771705629,0.0,278.9664306640625,283.0,56499.08984375,0.0,4565.0546875,1.0,279.4417724609375,283.12078857421875,294.31170654296875,297.8927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33846.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967542052268982,1.0,0.0,0.0,3.671349048614502,3.671372890472412,8.993829965220357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.119140625,0.0,1540.84228515625,1895.4371337890625,0.0,4019.52392578125,0.9086039066314696,1.0,0.0,3.0,1.0,0.0
18119700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7612154483795166,0.3881609141826629,0.3555888831615448,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8783903121948242,0.6055453419685364,0.5784586668014526,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.990483283996582,0.8621092438697815,0.603415846824646,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7749502658843994,0.4102407693862915,0.3950058817863464,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6519821882247925,0.2411020994186401,1.118544101715088,284.87518310546875,284.95001220703125,299.661376953125,291.3439025878906,295.7899169921875,297.1887512207031,284.8740539550781,1.0,0.7216970324516296,0.3296170532703399,0.3296170532703399,1.0,1.0,-3.664399385452272,0.8901865482330322,2.7742128372192383,0.0658244043588638,0.8503141403198242,0.8503141403198242,0.0,280.52838134765625,283.0,57280.74609375,0.0,4563.826171875,1.0,279.1978454589844,282.9784240722656,294.3694152832031,298.1015014648437,293.1499938964844,293.1499938964844,279.1499938964844,38286.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731332659721376,1.0,0.0,0.0,3.6255674362182617,3.62559175491333,8.770922477197018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.39794921875,0.0,1523.150390625,1895.4371337890625,0.0,4068.753662109375,0.8992336392402649,1.0,0.0,3.0,1.0,0.0
18119760,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7590599060058594,0.3869448900222778,0.3545863330364227,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.87593674659729,0.6039254069328308,0.5770414471626282,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9890581369400024,0.8624081015586853,0.6036625504493713,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.772973358631134,0.4093866348266601,0.3943123519420624,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6502045392990112,0.2403763234615326,1.1158559322357178,284.8983764648437,284.95001220703125,299.64605712890625,291.3451232910156,295.7803039550781,297.1812438964844,284.8996276855469,1.0,0.7217751145362854,0.3296076357364654,0.3296076357364654,1.0,1.0,-3.657719135284424,0.8881829977035522,2.769536018371582,0.0653587132692337,0.8442428708076477,0.8442428708076477,0.0,282.45770263671875,286.0,56939.86328125,0.0,4557.27783203125,1.0,279.15753173828125,283.0059509277344,294.362060546875,298.03924560546875,293.1499938964844,293.1499938964844,279.45001220703125,39370.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746681451797484,1.0,0.0,0.0,3.534369707107544,3.534393072128296,8.335222787536622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.56884765625,0.0,1432.7066650390625,1895.4371337890625,0.0,4082.2060546875,0.8823213577270508,1.0,0.0,3.0,1.0,0.0
18119820,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7560085654258728,0.3855188190937042,0.3532216250896454,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8723224401473999,0.6017155647277832,0.5748671293258667,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9873757362365724,0.8645627498626709,0.6050004959106445,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.770133376121521,0.4084027409553528,0.3933440148830414,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6475346684455872,0.2393628507852554,1.1114100217819214,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,295.7710876464844,297.1796264648437,284.99334716796875,1.0,0.7220404148101807,0.3295888006687164,0.3295888006687164,1.0,1.0,-3.648548126220703,0.885427713394165,2.763120412826538,0.0645597800612449,0.9265229105949402,0.9265229105949402,0.0,285.3428039550781,289.0,56083.25390625,0.0,4549.796875,1.0,279.44146728515625,283.12823486328125,294.31622314453125,297.87078857421875,293.1499938964844,293.1499938964844,279.1499938964844,33833.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644926190376282,1.0,0.0,0.0,3.6366701126098633,3.6366934776306152,8.824723636280396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1064453125,0.0,1502.235595703125,1895.4371337890625,0.0,3992.531005859375,0.9007970094680786,1.0,0.0,3.0,1.0,0.0
18119880,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7560085654258728,0.3855188190937042,0.3532216250896454,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8723224401473999,0.6017155647277832,0.5748671293258667,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9873757362365724,0.8645627498626709,0.6050004959106445,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.770133376121521,0.4084027409553528,0.3933440148830414,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6475346684455872,0.2393628507852554,1.1114100217819214,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,295.7710876464844,297.1796264648437,284.99334716796875,1.0,0.7220404148101807,0.3295888006687164,0.3295888006687164,1.0,1.0,-3.648548126220703,0.885427713394165,2.763120412826538,0.0645597800612449,0.9265229105949402,0.9265229105949402,0.0,285.3428039550781,289.0,56083.25390625,0.0,4549.796875,1.0,279.44146728515625,283.12823486328125,294.31622314453125,297.87078857421875,293.1499938964844,293.1499938964844,279.1499938964844,33833.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644926190376282,1.0,0.0,0.0,3.6366701126098633,3.6366934776306152,8.824723636280396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1064453125,0.0,1502.235595703125,1895.4371337890625,0.0,3992.531005859375,0.9007970094680786,1.0,0.0,3.0,1.0,0.0
18119940,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7523556351661682,0.3831319808959961,0.3514707684516907,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8680970668792725,0.5985247492790222,0.5722976326942444,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9849752187728882,0.86510169506073,0.6057564616203308,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7667689919471741,0.4067383110523224,0.392132043838501,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6444631814956665,0.2379166781902313,1.106345772743225,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,295.7527770996094,297.16656494140625,284.9010009765625,1.0,0.7221996188163757,0.329569935798645,0.329569935798645,1.0,1.0,-3.63671875,0.8818801045417786,2.754838705062866,0.0637914314866066,0.8375450968742371,0.8375450968742371,0.0,288.7852478027344,292.0,56500.62109375,0.0,4538.4111328125,1.0,279.1585388183594,283.0171203613281,294.3684387207031,298.0175476074219,293.1499938964844,293.1499938964844,279.45001220703125,39190.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971420407295227,1.0,0.0,0.0,3.4986698627471924,3.498692989349365,8.167689884430729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.04296875,0.0,1394.1136474609375,1895.4371337890625,0.0,4053.709228515625,0.8743066787719727,1.0,0.0,3.0,1.0,0.0
18120000,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7523556351661682,0.3831319808959961,0.3514707684516907,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8680970668792725,0.5985247492790222,0.5722976326942444,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9849752187728882,0.86510169506073,0.6057564616203308,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7667689919471741,0.4067383110523224,0.392132043838501,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6444631814956665,0.2379166781902313,1.106345772743225,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,295.7527770996094,297.16656494140625,284.9010009765625,1.0,0.7221996188163757,0.329569935798645,0.329569935798645,1.0,1.0,-3.63671875,0.8818801045417786,2.754838705062866,0.0637914314866066,0.8375450968742371,0.8375450968742371,0.0,288.7852478027344,292.0,56500.62109375,0.0,4538.4111328125,1.0,279.1585388183594,283.0171203613281,294.3684387207031,298.0175476074219,293.1499938964844,293.1499938964844,279.45001220703125,39190.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971420407295227,1.0,0.0,0.0,3.4986698627471924,3.498692989349365,8.167689884430729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.04296875,0.0,1394.1136474609375,1895.4371337890625,0.0,4053.709228515625,0.8743066787719727,1.0,0.0,3.0,1.0,0.0
18120060,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7493906617164612,0.381600946187973,0.3500295579433441,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8645796775817871,0.5961887240409851,0.5700235962867737,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9832323789596558,0.867027223110199,0.6069573163986206,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.763997495174408,0.4056537747383117,0.391081303358078,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6418305039405823,0.2367871105670929,1.1014165878295898,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,295.7433166503906,297.1651916503906,284.9915466308594,1.0,0.7223266363143921,0.3296261429786682,0.3296261429786682,1.0,1.0,-3.6264915466308594,0.8790472745895386,2.7474441528320312,0.0631637871265411,0.9169359803199768,0.9169359803199768,0.0,291.63507080078125,295.0,55642.63671875,0.0,4527.8310546875,1.0,279.4411926269531,283.1361083984375,294.3255920410156,297.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,33828.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611443877220154,1.0,0.0,0.0,3.6000800132751465,3.60010313987732,8.648038374303724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6533203125,0.0,1462.3125,1895.4371337890625,0.0,3962.7802734375,0.8925721049308777,1.0,0.0,3.0,1.0,0.0
18120120,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7493906617164612,0.381600946187973,0.3500295579433441,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8645796775817871,0.5961887240409851,0.5700235962867737,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9832323789596558,0.867027223110199,0.6069573163986206,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.763997495174408,0.4056537747383117,0.391081303358078,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6418305039405823,0.2367871105670929,1.1014165878295898,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,295.7433166503906,297.1651916503906,284.9915466308594,1.0,0.7223266363143921,0.3296261429786682,0.3296261429786682,1.0,1.0,-3.6264915466308594,0.8790472745895386,2.7474441528320312,0.0631637871265411,0.9169359803199768,0.9169359803199768,0.0,291.63507080078125,295.0,55642.63671875,0.0,4527.8310546875,1.0,279.4411926269531,283.1361083984375,294.3255920410156,297.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,33828.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611443877220154,1.0,0.0,0.0,3.6000800132751465,3.60010313987732,8.648038374303724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6533203125,0.0,1462.3125,1895.4371337890625,0.0,3962.7802734375,0.8925721049308777,1.0,0.0,3.0,1.0,0.0
