time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.745841383934021,0.3791371583938598,0.348200112581253,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8604719042778015,0.5928986668586731,0.567350447177887,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9807462096214294,0.8673615455627441,0.6075641512870789,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7607181072235107,0.4039062857627868,0.3897839486598968,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6388086080551147,0.2352373898029327,1.0958640575408936,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,295.7249450683594,297.1525573730469,284.9024963378906,1.0,0.7223533391952515,0.329682320356369,0.329682320356369,1.0,1.0,-3.6135733127594,0.8754183053970337,2.738154888153076,0.0625607445836067,0.8304818868637085,0.8304818868637085,0.0,295.0518493652344,298.0,56022.2109375,0.0,4513.3603515625,1.0,279.1588439941406,283.0290832519531,294.3795471191406,297.9989624023437,293.1499938964844,293.1499938964844,279.45001220703125,39193.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96794456243515,1.0,0.0,0.0,3.4587972164154053,3.458820104598999,7.982584406818205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.4755859375,0.0,1353.3118896484375,1895.4371337890625,0.0,4023.07958984375,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
18120240,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.745841383934021,0.3791371583938598,0.348200112581253,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8604719042778015,0.5928986668586731,0.567350447177887,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9807462096214294,0.8673615455627441,0.6075641512870789,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7607181072235107,0.4039062857627868,0.3897839486598968,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6388086080551147,0.2352373898029327,1.0958640575408936,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,295.7249450683594,297.1525573730469,284.9024963378906,1.0,0.7223533391952515,0.329682320356369,0.329682320356369,1.0,1.0,-3.6135733127594,0.8754183053970337,2.738154888153076,0.0625607445836067,0.8304818868637085,0.8304818868637085,0.0,295.0518493652344,298.0,56022.2109375,0.0,4513.3603515625,1.0,279.1588439941406,283.0290832519531,294.3795471191406,297.9989624023437,293.1499938964844,293.1499938964844,279.45001220703125,39193.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96794456243515,1.0,0.0,0.0,3.4587972164154053,3.458820104598999,7.982584406818205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.4755859375,0.0,1353.3118896484375,1895.4371337890625,0.0,4023.07958984375,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
18120300,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7441710233688354,0.3782799243927002,0.3473004400730133,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8585267663002014,0.5916192531585693,0.5660092830657959,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9796053767204284,0.868178129196167,0.6079237461090088,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7591572403907776,0.4032705128192901,0.3891083896160126,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6373354196548462,0.2345809936523437,1.0928528308868408,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,295.71954345703125,297.1513366699219,285.004638671875,1.0,0.7223017811775208,0.3297104239463806,0.3297104239463806,1.0,1.0,-3.606868267059326,0.8735352158546448,2.733333110809326,0.0621169656515121,0.9003388285636902,0.9003388285636902,0.0,296.63092041015625,298.0,55162.77734375,0.0,4504.6884765625,1.0,279.3970031738281,283.1547241210937,294.3272705078125,297.791259765625,293.1499938964844,293.1499938964844,279.45001220703125,34403.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608935713768004,1.0,0.0,0.0,3.5034444332122803,3.5034666061401367,8.189996947294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.40966796875,0.0,1364.6854248046875,1895.4371337890625,0.0,3960.547119140625,0.8730771541595459,1.0,0.0,3.0,1.0,0.0
18120360,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7429311275482178,0.3775067329406738,0.3466752469539642,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8570255637168884,0.5904409289360046,0.5649684071540833,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9789099097251892,0.8690559267997742,0.6086095571517944,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7579935193061829,0.402726262807846,0.3886482417583465,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6361886262893677,0.233998104929924,1.0904629230499268,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,295.715087890625,297.1513366699219,284.9889831542969,1.0,0.7223562002182007,0.3297632038593292,0.3297632038593292,1.0,1.0,-3.602258682250977,0.8723418712615967,2.72991681098938,0.0619457885622978,0.9069098234176636,0.9069098234176636,0.0,297.89776611328125,301.0,55178.1328125,0.0,4499.8486328125,1.0,279.4417419433594,283.143798828125,294.3371276855469,297.8355407714844,293.1499938964844,293.1499938964844,279.1499938964844,33750.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575176239013672,1.0,0.0,0.0,3.5634169578552246,3.56343960762024,8.472792387692607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.2568359375,0.0,1422.5262451171875,1895.4371337890625,0.0,3930.427001953125,0.8840574026107788,1.0,0.0,3.0,1.0,0.0
18120420,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7394821643829346,0.3749724626541137,0.3447787463665008,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.853042721748352,0.5870572328567505,0.5622026920318604,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.976343274116516,0.8691835403442383,0.6090735793113708,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7548065185546875,0.4009015560150146,0.3872749209403991,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6332091093063354,0.2323529571294784,1.0844672918319702,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,295.6965637207031,297.1390991210937,284.9039611816406,1.0,0.7222651839256287,0.3298687636852264,0.3298687636852264,1.0,1.0,-3.58835244178772,0.8685736060142517,2.7197787761688232,0.0614356137812137,0.823239266872406,0.823239266872406,0.0,301.2895812988281,304.0,55514.65234375,0.0,4482.63671875,1.0,279.1592102050781,283.0416259765625,294.3927001953125,297.98101806640625,293.1499938964844,293.1499938964844,279.45001220703125,39190.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642437696456908,1.0,0.0,0.0,3.4169118404388428,3.4169342517852783,7.790420113451546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.0791015625,0.0,1311.3292236328125,1895.4371337890625,0.0,3990.32373046875,0.8562812209129333,1.0,0.0,3.0,1.0,0.0
18120480,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7394821643829346,0.3749724626541137,0.3447787463665008,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.853042721748352,0.5870572328567505,0.5622026920318604,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.976343274116516,0.8691835403442383,0.6090735793113708,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7548065185546875,0.4009015560150146,0.3872749209403991,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6332091093063354,0.2323529571294784,1.0844672918319702,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,295.6965637207031,297.1390991210937,284.9039611816406,1.0,0.7222651839256287,0.3298687636852264,0.3298687636852264,1.0,1.0,-3.58835244178772,0.8685736060142517,2.7197787761688232,0.0614356137812137,0.823239266872406,0.823239266872406,0.0,301.2895812988281,304.0,55514.65234375,0.0,4482.63671875,1.0,279.1592102050781,283.0416259765625,294.3927001953125,297.98101806640625,293.1499938964844,293.1499938964844,279.45001220703125,39190.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642437696456908,1.0,0.0,0.0,3.4169118404388428,3.4169342517852783,7.790420113451546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.0791015625,0.0,1311.3292236328125,1895.4371337890625,0.0,3990.32373046875,0.8562812209129333,1.0,0.0,3.0,1.0,0.0
18120540,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7366299033164978,0.3732458651065826,0.343185156583786,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8496820330619812,0.5844805240631104,0.5597277879714966,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9744256138801576,0.8706377744674683,0.6099739074707031,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7521430253982544,0.3996293544769287,0.3860658705234527,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6305981874465942,0.2310113757848739,1.0786486864089966,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,295.6863098144531,297.1379089355469,284.9875793457031,1.0,0.7221582531929016,0.329974353313446,0.329974353313446,1.0,1.0,-3.576079845428467,0.8652909994125366,2.7107887268066406,0.0608519278466701,0.8969534635543823,0.8969534635543823,0.0,304.1258239746094,292.0,54678.88671875,0.0,4466.56982421875,1.0,279.44049072265625,283.1533508300781,294.3516540527344,297.8192749023437,293.1499938964844,293.1499938964844,279.75,33855.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537870287895204,1.0,0.0,0.0,3.520451784133911,3.520473957061768,8.269706199826032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.6298828125,0.0,1378.2802734375,1895.4371337890625,0.0,3897.013671875,0.8747394680976868,1.0,0.0,3.0,1.0,0.0
18120600,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7366299033164978,0.3732458651065826,0.343185156583786,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8496820330619812,0.5844805240631104,0.5597277879714966,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9744256138801576,0.8706377744674683,0.6099739074707031,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7521430253982544,0.3996293544769287,0.3860658705234527,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6305981874465942,0.2310113757848739,1.0786486864089966,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,295.6863098144531,297.1379089355469,284.9875793457031,1.0,0.7221582531929016,0.329974353313446,0.329974353313446,1.0,1.0,-3.576079845428467,0.8652909994125366,2.7107887268066406,0.0608519278466701,0.8969534635543823,0.8969534635543823,0.0,304.1258239746094,292.0,54678.88671875,0.0,4466.56982421875,1.0,279.44049072265625,283.1533508300781,294.3516540527344,297.8192749023437,293.1499938964844,293.1499938964844,279.75,33855.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537870287895204,1.0,0.0,0.0,3.520451784133911,3.520473957061768,8.269706199826032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.6298828125,0.0,1378.2802734375,1895.4371337890625,0.0,3897.013671875,0.8747394680976868,1.0,0.0,3.0,1.0,0.0
18120660,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7376853227615356,0.3717227876186371,0.3416559398174286,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8510096669197083,0.5821467041969299,0.5573604106903076,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9776538610458374,0.8722432851791382,0.6109668612480164,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7536121010780334,0.3985830545425415,0.3848948776721954,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.631278932094574,0.2298555672168731,1.0725880861282349,285.0425109863281,284.95001220703125,299.3628845214844,291.3926086425781,295.6776428222656,297.1390380859375,285.0400085449219,1.0,0.7181969285011292,0.3301246464252472,0.3301246464252472,1.0,1.0,-3.5638906955718994,0.8621625900268555,2.701728105545044,0.0605396069586277,0.996044397354126,0.996044397354126,0.0,299.58868408203125,280.0,54092.88671875,0.0,4405.904296875,1.0,279.7412109375,283.23052978515625,294.3631591796875,297.7789001464844,293.1499938964844,293.1499938964844,279.45001220703125,31294.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945159673690796,1.0,0.0,0.0,3.7095019817352295,3.70952582359314,9.181729865304078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14501953125,0.0,1564.6029052734375,1895.4371337890625,0.0,3819.25390625,0.9152723550796508,1.0,0.0,3.0,1.0,0.0
18120720,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7376853227615356,0.3717227876186371,0.3416559398174286,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8510096669197083,0.5821467041969299,0.5573604106903076,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9776538610458374,0.8722432851791382,0.6109668612480164,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7536121010780334,0.3985830545425415,0.3848948776721954,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.631278932094574,0.2298555672168731,1.0725880861282349,285.0425109863281,284.95001220703125,299.3628845214844,291.3926086425781,295.6776428222656,297.1390380859375,285.0400085449219,1.0,0.7181969285011292,0.3301246464252472,0.3301246464252472,1.0,1.0,-3.5638906955718994,0.8621625900268555,2.701728105545044,0.0605396069586277,0.996044397354126,0.996044397354126,0.0,299.58868408203125,280.0,54092.88671875,0.0,4405.904296875,1.0,279.7412109375,283.23052978515625,294.3631591796875,297.7789001464844,293.1499938964844,293.1499938964844,279.45001220703125,31294.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945159673690796,1.0,0.0,0.0,3.7095019817352295,3.70952582359314,9.181729865304078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14501953125,0.0,1564.6029052734375,1895.4371337890625,0.0,3819.25390625,0.9152723550796508,1.0,0.0,3.0,1.0,0.0
18120780,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7393763065338135,0.368952602148056,0.3392863273620605,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.853340208530426,0.57850581407547,0.554095983505249,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9817265272140504,0.8715593218803406,0.6107285022735596,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7559502720832825,0.3965789675712585,0.383060872554779,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6326374411582947,0.2281198501586914,1.0646135807037354,284.8802795410156,284.95001220703125,299.3246459960937,291.3989562988281,295.6562805175781,297.1235656738281,284.8811950683594,1.0,0.7124190926551819,0.3302693367004394,0.3302693367004394,1.0,1.0,-3.5450427532196045,0.8570391535758972,2.6880035400390625,0.059868361800909,0.8719484806060791,0.8719484806060791,0.0,292.6055603027344,280.0,54821.55078125,0.0,4313.0224609375,1.0,279.4577331542969,283.04888916015625,294.4340209960937,297.979736328125,293.1499938964844,293.1499938964844,279.45001220703125,38182.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956067442893982,1.0,0.0,0.0,3.6468043327331534,3.6468288898468018,8.873975616552343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.30517578125,0.0,1545.933349609375,1895.4371337890625,0.0,3917.4541015625,0.9056978821754456,1.0,0.0,3.0,1.0,0.0
18120840,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7394434809684753,0.3688474297523498,0.33917436003685,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8534371256828308,0.578363835811615,0.5539451837539673,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9818901419639589,0.8715418577194214,0.6106970310211182,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7560452222824097,0.396498292684555,0.38297039270401,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6326903700828552,0.2280479520559311,1.0642356872558594,284.88134765625,284.95001220703125,299.3231201171875,291.3992004394531,295.6554870605469,297.123046875,284.8822631835937,1.0,0.7121575474739075,0.3302749395370483,0.3302749395370483,1.0,1.0,-3.5441250801086426,0.8567854166030884,2.687339782714844,0.0598208382725715,0.8709666132926941,0.8709666132926941,0.0,292.3012084960937,268.0,54798.8671875,0.0,4308.73974609375,1.0,279.4568786621094,283.05035400390625,294.4324645996094,297.97540283203125,293.1499938964844,293.1499938964844,279.75,38214.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956128180027008,1.0,0.0,0.0,3.642812490463257,3.642836809158325,8.854559041537868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7763671875,0.0,1541.7259521484375,1895.4371337890625,0.0,3917.997802734375,0.9049115777015686,1.0,0.0,3.0,1.0,0.0
18120900,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7407339215278625,0.3678061962127685,0.3378365635871887,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8551558256149292,0.5768367648124695,0.552089512348175,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9845004677772522,0.8719167709350586,0.6105014681816101,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7576839923858643,0.3956807851791382,0.3818595707416534,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6336790323257446,0.2272435128688812,1.059385895729065,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,295.6485290527344,297.1205139160156,284.9955444335937,1.0,0.7085874080657959,0.3303501009941101,0.3303501009941101,1.0,1.0,-3.53287124633789,0.8536939024925232,2.6791772842407227,0.0591956302523613,0.942454993724823,0.942454993724823,0.0,287.80145263671875,268.0,53778.47265625,0.0,4251.75732421875,1.0,279.7012939453125,283.1898193359375,294.3724975585937,297.7558898925781,293.1499938964844,293.1499938964844,279.75,34462.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498146176338196,1.0,0.0,0.0,3.676735162734986,3.676759004592896,9.020237143886334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.3193359375,0.0,1551.5263671875,1895.4371337890625,0.0,3861.2919921875,0.9116299748420716,1.0,0.0,3.0,1.0,0.0
18120960,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7428568601608276,0.3669738173484802,0.3368673622608185,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8577747344970703,0.5755332708358765,0.5506260991096497,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9879212379455566,0.8725413084030151,0.6107704043388367,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7601259350776672,0.39504274725914,0.3810208141803741,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6353006362915039,0.2265703529119491,1.0552722215652466,284.98614501953125,284.95001220703125,299.2825622558594,291.4052429199219,295.643798828125,297.1208190917969,284.9848327636719,1.0,0.7049547433853149,0.3304904997348785,0.3304904997348785,1.0,1.0,-3.5243077278137207,0.8515896201133728,2.6727182865142822,0.0589945763349533,0.9512113332748412,0.9512113332748412,0.0,282.509033203125,256.0,53725.52734375,0.0,4197.369140625,1.0,279.7431945800781,283.1847839355469,294.3763427734375,297.7900390625,293.1499938964844,293.1499938964844,279.45001220703125,33835.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467031359672546,1.0,0.0,0.0,3.7325127124786377,3.732537031173706,9.295994800595508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.23876953125,0.0,1610.3572998046875,1895.4371337890625,0.0,3833.21337890625,0.9221095442771912,1.0,0.0,3.0,1.0,0.0
18121020,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7462798357009888,0.3646897375583648,0.3347720801830292,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8621379733085632,0.572409987449646,0.5476575493812561,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9932804107666016,0.8720841407775879,0.6105524301528931,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7642213702201843,0.3933280110359192,0.3792881369590759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.638008713722229,0.2250451743602752,1.0475183725357056,284.87457275390625,284.95001220703125,299.2471008300781,291.4098205566406,295.6270751953125,297.1102905273437,284.87646484375,1.0,0.6983071565628052,0.3307319283485412,0.3307319283485412,1.0,1.0,-3.5065534114837646,0.847080647945404,2.659472703933716,0.0586309023201465,0.8467214107513428,0.8467214107513428,0.0,273.4906005859375,256.0,54122.65625,0.0,4097.07275390625,1.0,279.4627685546875,283.0595703125,294.43267822265625,297.94482421875,293.1499938964844,293.1499938964844,279.45001220703125,40153.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540351033210754,1.0,0.0,0.0,3.593597412109375,3.593621730804444,8.616921718385129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.9970703125,0.0,1501.91748046875,1895.4371337890625,0.0,3899.23974609375,0.8957878351211548,1.0,0.0,3.0,1.0,0.0
18121080,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7468199729919434,0.3643413186073303,0.3343808054924011,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8628407120704651,0.5719192624092102,0.5471158027648926,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9941126704216005,0.8720609545707703,0.6104560494422913,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.764879047870636,0.3930563330650329,0.3789611160755157,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6384355425834656,0.2247954756021499,1.046107292175293,284.8811950683594,284.95001220703125,299.2412414550781,291.4104919433594,295.6246337890625,297.10894775390625,284.8826904296875,1.0,0.6971646547317505,0.3307713270187378,0.3307713270187378,1.0,1.0,-3.503223896026612,0.84621661901474,2.6570072174072266,0.0585124865174293,0.8446040153503418,0.8446040153503418,0.0,272.0090026855469,244.0,54024.8125,0.0,4079.625244140625,1.0,279.45831298828125,283.0673217773437,294.4268798828125,297.9262390136719,293.1499938964844,293.1499938964844,279.75,39976.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538780450820924,1.0,0.0,0.0,3.5749127864837646,3.574936628341675,8.527547947778658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.55517578125,0.0,1480.3646240234375,1895.4371337890625,0.0,3897.83056640625,0.8916002511978149,1.0,0.0,3.0,1.0,0.0
18121140,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7518364787101746,0.3626739680767059,0.332277238368988,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8690499067306519,0.5692766904830933,0.543984591960907,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8732737898826599,0.6082975268363953,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.770643949508667,0.3917513489723205,0.3771418035030365,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6423259377479553,0.223425954580307,1.0374727249145508,284.9864196777344,284.95001220703125,299.19921875,291.414794921875,295.6153259277344,297.1102600097656,284.9853210449219,1.0,0.6889513731002808,0.3310521245002746,0.3310521245002746,1.0,1.0,-3.481748580932617,0.8407140970230103,2.6410343647003174,0.0579561404883861,0.9259758591651917,0.9259758591651917,0.0,260.8560791015625,232.0,52956.34765625,0.0,3958.331298828125,1.0,279.7417297363281,283.201416015625,294.3764953613281,297.7420654296875,293.1499938964844,293.1499938964844,279.45001220703125,34237.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423468112945556,1.0,0.0,0.0,3.6593635082244873,3.6593873500823975,8.935202231441508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.33984375,0.0,1530.39013671875,1895.4371337890625,0.0,3793.761962890625,0.9061574339866638,1.0,0.0,3.0,1.0,0.0
18121200,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7518364787101746,0.3626739680767059,0.332277238368988,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8690499067306519,0.5692766904830933,0.543984591960907,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8732737898826599,0.6082975268363953,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.770643949508667,0.3917513489723205,0.3771418035030365,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6423259377479553,0.223425954580307,1.0374727249145508,284.9864196777344,284.95001220703125,299.19921875,291.414794921875,295.6153259277344,297.1102600097656,284.9853210449219,1.0,0.6889513731002808,0.3310521245002746,0.3310521245002746,1.0,1.0,-3.481748580932617,0.8407140970230103,2.6410343647003174,0.0579561404883861,0.9259758591651917,0.9259758591651917,0.0,260.8560791015625,232.0,52956.34765625,0.0,3958.331298828125,1.0,279.7417297363281,283.201416015625,294.3764953613281,297.7420654296875,293.1499938964844,293.1499938964844,279.45001220703125,34237.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423468112945556,1.0,0.0,0.0,3.6593635082244873,3.6593873500823975,8.935202231441508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.33984375,0.0,1530.39013671875,1895.4371337890625,0.0,3793.761962890625,0.9061574339866638,1.0,0.0,3.0,1.0,0.0
18121260,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7556048035621643,0.3600862920284271,0.3298908770084381,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8738449811935425,0.5656901597976685,0.5405660271644592,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.8749454617500305,0.5950333476066589,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7751873135566711,0.3897801339626312,0.3751668930053711,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6452882885932922,0.2216770648956298,1.0287256240844729,284.8885498046875,284.95001220703125,299.156494140625,291.41796875,295.6037902832031,297.1092834472656,284.88922119140625,1.0,0.6795936226844788,0.3314367234706878,0.3314367234706878,1.0,1.0,-3.445940494537353,0.8312364220619202,2.614703893661499,0.056692436337471,0.8264681100845337,0.8264681100845337,0.0,251.1909942626953,220.0,53005.375,0.0,3811.66064453125,1.0,279.45849609375,283.0948181152344,294.4274597167969,297.8662109375,293.1499938964844,293.1499938964844,279.75,40218.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482998847961426,1.0,0.0,0.0,3.4822771549224854,3.482300281524658,8.09133041457244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.93115234375,0.0,1384.5618896484375,1895.4371337890625,0.0,3847.633056640625,0.8715490698814392,1.0,0.0,3.0,1.0,0.0
18121320,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7556048035621643,0.3600862920284271,0.3298908770084381,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8738449811935425,0.5656901597976685,0.5405660271644592,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.8749454617500305,0.5950333476066589,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7751873135566711,0.3897801339626312,0.3751668930053711,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6452882885932922,0.2216770648956298,1.0287256240844729,284.8885498046875,284.95001220703125,299.156494140625,291.41796875,295.6037902832031,297.1092834472656,284.88922119140625,1.0,0.6795936226844788,0.3314367234706878,0.3314367234706878,1.0,1.0,-3.445940494537353,0.8312364220619202,2.614703893661499,0.056692436337471,0.8264681100845337,0.8264681100845337,0.0,251.1909942626953,220.0,53005.375,0.0,3811.66064453125,1.0,279.45849609375,283.0948181152344,294.4274597167969,297.8662109375,293.1499938964844,293.1499938964844,279.75,40218.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482998847961426,1.0,0.0,0.0,3.4822771549224854,3.482300281524658,8.09133041457244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.93115234375,0.0,1384.5618896484375,1895.4371337890625,0.0,3847.633056640625,0.8715490698814392,1.0,0.0,3.0,1.0,0.0
18121380,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7606382369995117,0.3583756983280182,0.3278257250785827,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8800234794616699,0.5629744529724121,0.5374515652656555,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8799587488174438,0.5794374346733093,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7809336185455322,0.3883990049362182,0.3733547627925873,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6491981744766235,0.2203074544668197,1.0203638076782229,284.9796142578125,284.95001220703125,299.1131896972656,291.41973876953125,295.6072082519531,297.1282043457031,284.9786071777344,1.0,0.6695234179496765,0.3318213224411011,0.3318213224411011,1.0,1.0,-3.40871524810791,0.8213173151016235,2.587398052215576,0.0551164224743843,0.8974688649177551,0.8974688649177551,0.0,240.53561401367188,208.0,51805.45703125,0.0,3658.5625,1.0,279.740966796875,283.2180480957031,294.37530517578125,297.6731262207031,293.1499938964844,293.1499938964844,280.04998779296875,34516.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355809092521667,1.0,0.0,0.0,3.5614259243011475,3.561448812484741,8.463327390018094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1474609375,0.0,1426.009765625,1895.4371337890625,0.0,3732.187744140625,0.8843580484390259,1.0,0.0,3.0,1.0,0.0
18121440,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7606382369995117,0.3583756983280182,0.3278257250785827,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8800234794616699,0.5629744529724121,0.5374515652656555,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8799587488174438,0.5794374346733093,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7809336185455322,0.3883990049362182,0.3733547627925873,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6491981744766235,0.2203074544668197,1.0203638076782229,284.9796142578125,284.95001220703125,299.1131896972656,291.41973876953125,295.6072082519531,297.1282043457031,284.9786071777344,1.0,0.6695234179496765,0.3318213224411011,0.3318213224411011,1.0,1.0,-3.40871524810791,0.8213173151016235,2.587398052215576,0.0551164224743843,0.8974688649177551,0.8974688649177551,0.0,240.53561401367188,208.0,51805.45703125,0.0,3658.5625,1.0,279.740966796875,283.2180480957031,294.37530517578125,297.6731262207031,293.1499938964844,293.1499938964844,280.04998779296875,34516.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355809092521667,1.0,0.0,0.0,3.5614259243011475,3.561448812484741,8.463327390018094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1474609375,0.0,1426.009765625,1895.4371337890625,0.0,3732.187744140625,0.8843580484390259,1.0,0.0,3.0,1.0,0.0
18121500,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7636399269104004,0.3576439619064331,0.3269190192222595,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8836478590965271,0.5617609024047852,0.5360427498817444,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.8831934332847595,0.5709924101829529,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7842926383018494,0.3878248631954193,0.3725644648075104,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6515861749649048,0.2197335809469223,1.01667058467865,285.0654602050781,284.95001220703125,299.09130859375,291.4200744628906,295.6117553710937,297.1414489746094,285.0660705566406,1.0,0.6643579602241516,0.3320136368274688,0.3320136368274688,1.0,1.0,-3.390380859375,0.8164262175559998,2.5739545822143555,0.0543457493185997,0.978547990322113,0.978547990322113,0.0,234.9549102783203,208.0,50892.50390625,0.0,3582.33544921875,1.0,279.9974365234375,283.3299865722656,294.351318359375,297.52813720703125,293.1499938964844,293.1499938964844,280.04998779296875,31837.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274095892906188,1.0,0.0,0.0,3.6433310508728014,3.643354177474976,8.857080047164345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.7646484375,0.0,1494.6702880859375,1895.4371337890625,0.0,3657.374755859375,0.901930332183838,1.0,0.0,3.0,1.0,0.0
18121560,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.766999363899231,0.3568980693817138,0.326119601726532,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8876568675041199,0.5605435371398926,0.5347604155540466,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.8866766095161438,0.5621365904808044,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7879992723464966,0.387259691953659,0.3718704879283905,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6542930603027344,0.2191963195800781,1.0133633613586426,285.0391540527344,284.95001220703125,299.0692749023437,291.41998291015625,295.6173400878906,297.15576171875,285.0360107421875,1.0,0.6591424345970154,0.3323925733566284,0.3323925733566284,1.0,1.0,-3.372414350509644,0.8121715188026428,2.560242891311645,0.0541343167424202,0.9960746169090272,0.9960746169090272,0.0,229.23887634277344,196.0,50895.515625,0.0,3506.934326171875,1.0,280.0424194335937,283.3041687011719,294.37744140625,297.6025390625,293.1499938964844,293.1499938964844,279.75,31653.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242976307868958,1.0,0.0,0.0,3.7345528602600098,3.734576940536499,9.306160109190388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.76416015625,0.0,1596.0169677734375,1895.4371337890625,0.0,3628.765380859375,0.921061635017395,1.0,0.0,3.0,1.0,0.0
18121620,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7728776335716248,0.3540851771831512,0.3235927522182464,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8949254155158997,0.5566877126693726,0.5311724543571472,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.8920990824699402,0.5452490448951721,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7947271466255188,0.3850663006305694,0.3697470724582672,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6592198014259338,0.2174878865480423,1.0048965215682983,284.87188720703125,284.95001220703125,299.0248718261719,291.4184875488281,295.61505126953125,297.1670227050781,284.8729248046875,1.0,0.6482989192008972,0.3331504762172699,0.3331504762172699,1.0,1.0,-3.332024574279785,0.8023495674133301,2.529675006866455,0.0534910038113594,0.8619036674499512,0.8619036674499512,0.0,218.30123901367188,199.0,51314.171875,0.0,3350.957763671875,1.0,279.7566223144531,283.1243896484375,294.4449157714844,297.7773742675781,293.1499938964844,293.1499938964844,280.04998779296875,39073.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341029524803162,1.0,0.0,0.0,3.639162302017212,3.63918662071228,8.83682218955073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.75439453125,0.0,1544.07470703125,1895.4371337890625,0.0,3718.69091796875,0.9046334624290466,1.0,0.0,3.0,1.0,0.0
18121680,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7728776335716248,0.3540851771831512,0.3235927522182464,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8949254155158997,0.5566877126693726,0.5311724543571472,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.8920990824699402,0.5452490448951721,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7947271466255188,0.3850663006305694,0.3697470724582672,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6592198014259338,0.2174878865480423,1.0048965215682983,284.87188720703125,284.95001220703125,299.0248718261719,291.4184875488281,295.61505126953125,297.1670227050781,284.8729248046875,1.0,0.6482989192008972,0.3331504762172699,0.3331504762172699,1.0,1.0,-3.332024574279785,0.8023495674133301,2.529675006866455,0.0534910038113594,0.8619036674499512,0.8619036674499512,0.0,218.30123901367188,199.0,51314.171875,0.0,3350.957763671875,1.0,279.7566223144531,283.1243896484375,294.4449157714844,297.7773742675781,293.1499938964844,293.1499938964844,280.04998779296875,39073.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341029524803162,1.0,0.0,0.0,3.639162302017212,3.63918662071228,8.83682218955073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.75439453125,0.0,1544.07470703125,1895.4371337890625,0.0,3718.69091796875,0.9046334624290466,1.0,0.0,3.0,1.0,0.0
18121740,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7754579186439514,0.3522533774375915,0.3214966952800751,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8980944156646729,0.5537911057472229,0.5279619693756104,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8985512256622314,0.5364068150520325,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7977923154830933,0.3834865987300873,0.3678537905216217,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6611847281455994,0.2161185443401336,0.9972218871116638,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,295.6208801269531,297.1885070800781,284.9837951660156,1.0,0.6419515609741211,0.3339083790779114,0.3339083790779114,1.0,1.0,-3.3034770488739014,0.7960548400878906,2.5074222087860107,0.053308043628931,0.944365918636322,0.944365918636322,0.0,212.35401916503903,202.0,50171.26171875,0.0,3252.847900390625,1.0,280.0421447753906,283.2670593261719,294.3790283203125,297.575927734375,293.1499938964844,293.1499938964844,279.75,34105.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229110479354858,1.0,0.0,0.0,3.7189111709594727,3.718935489654541,9.228367048308428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.6123046875,0.0,1596.7547607421875,1895.4371337890625,0.0,3615.998779296875,0.9194602966308594,1.0,0.0,3.0,1.0,0.0
18121800,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7754579186439514,0.3522533774375915,0.3214966952800751,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8980944156646729,0.5537911057472229,0.5279619693756104,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8985512256622314,0.5364068150520325,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7977923154830933,0.3834865987300873,0.3678537905216217,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6611847281455994,0.2161185443401336,0.9972218871116638,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,295.6208801269531,297.1885070800781,284.9837951660156,1.0,0.6419515609741211,0.3339083790779114,0.3339083790779114,1.0,1.0,-3.3034770488739014,0.7960548400878906,2.5074222087860107,0.053308043628931,0.944365918636322,0.944365918636322,0.0,212.35401916503903,202.0,50171.26171875,0.0,3252.847900390625,1.0,280.0421447753906,283.2670593261719,294.3790283203125,297.575927734375,293.1499938964844,293.1499938964844,279.75,34105.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229110479354858,1.0,0.0,0.0,3.7189111709594727,3.718935489654541,9.228367048308428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.6123046875,0.0,1596.7547607421875,1895.4371337890625,0.0,3615.998779296875,0.9194602966308594,1.0,0.0,3.0,1.0,0.0
18121860,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7750070691108704,0.349613755941391,0.319305807352066,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8977538347244263,0.5500905513763428,0.5246854424476624,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.9022261500358582,0.5336665511131287,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7977752089500427,0.381315529346466,0.365951657295227,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6606736779212952,0.2144039422273636,0.9898967146873474,284.8822021484375,284.95001220703125,298.93463134765625,291.4095458984375,295.61053466796875,297.1885681152344,284.8836364746094,1.0,0.6381802558898926,0.3347163200378418,0.3347163200378418,1.0,1.0,-3.282508850097656,0.7921443581581116,2.4903643131256104,0.0540958605706691,0.8385294675827026,0.8385294675827026,0.0,210.0111694335937,205.0,50458.1328125,0.0,3193.076416015625,1.0,279.7579650878906,283.1533203125,294.4250183105469,297.70361328125,293.1499938964844,293.1499938964844,280.04998779296875,40230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300937056541444,1.0,0.0,0.0,3.5492377281188965,3.549261569976806,8.405498306274239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.4765625,0.0,1454.7100830078125,1895.4371337890625,0.0,3682.000244140625,0.8863288760185242,1.0,0.0,3.0,1.0,0.0
18121920,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7750070691108704,0.349613755941391,0.319305807352066,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8977538347244263,0.5500905513763428,0.5246854424476624,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.9022261500358582,0.5336665511131287,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7977752089500427,0.381315529346466,0.365951657295227,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6606736779212952,0.2144039422273636,0.9898967146873474,284.8822021484375,284.95001220703125,298.93463134765625,291.4095458984375,295.61053466796875,297.1885681152344,284.8836364746094,1.0,0.6381802558898926,0.3347163200378418,0.3347163200378418,1.0,1.0,-3.282508850097656,0.7921443581581116,2.4903643131256104,0.0540958605706691,0.8385294675827026,0.8385294675827026,0.0,210.0111694335937,205.0,50458.1328125,0.0,3193.076416015625,1.0,279.7579650878906,283.1533203125,294.4250183105469,297.70361328125,293.1499938964844,293.1499938964844,280.04998779296875,40230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300937056541444,1.0,0.0,0.0,3.5492377281188965,3.549261569976806,8.405498306274239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.4765625,0.0,1454.7100830078125,1895.4371337890625,0.0,3682.000244140625,0.8863288760185242,1.0,0.0,3.0,1.0,0.0
18121980,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7734146118164062,0.3478309512138366,0.3175126910209656,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8959311246871948,0.5472854375839233,0.5218247771263123,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.9058683514595032,0.5339052677154541,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7964168190956116,0.3797428905963897,0.3643018305301666,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6590130925178528,0.212986558675766,0.9830875992774964,284.9928894042969,284.95001220703125,298.888916015625,291.4017028808594,295.6042785644531,297.1938781738281,284.9921264648437,1.0,0.6360371708869934,0.3355242908000946,0.3355242908000946,1.0,1.0,-3.267019033432007,0.7898738384246826,2.477145195007324,0.0552111938595771,0.9257549047470092,0.9257549047470092,0.0,209.46652221679688,208.0,49498.24609375,0.0,3155.966064453125,1.0,280.0415344238281,283.2899780273437,294.362548828125,297.5150146484375,293.1499938964844,293.1499938964844,279.75,33992.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182587265968324,1.0,0.0,0.0,3.642317771911621,3.642341375350952,8.852153996485868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.23828125,0.0,1509.6529541015625,1895.4371337890625,0.0,3573.080078125,0.9022384881973268,1.0,0.0,3.0,1.0,0.0
