time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7734146118164062,0.3478309512138366,0.3175126910209656,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8959311246871948,0.5472854375839233,0.5218247771263123,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.9058683514595032,0.5339052677154541,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7964168190956116,0.3797428905963897,0.3643018305301666,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6590130925178528,0.212986558675766,0.9830875992774964,284.9928894042969,284.95001220703125,298.888916015625,291.4017028808594,295.6042785644531,297.1938781738281,284.9921264648437,1.0,0.6360371708869934,0.3355242908000946,0.3355242908000946,1.0,1.0,-3.267019033432007,0.7898738384246826,2.477145195007324,0.0552111938595771,0.9257549047470092,0.9257549047470092,0.0,209.46652221679688,208.0,49498.24609375,0.0,3155.966064453125,1.0,280.0415344238281,283.2899780273437,294.362548828125,297.5150146484375,293.1499938964844,293.1499938964844,279.75,33992.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182587265968324,1.0,0.0,0.0,3.642317771911621,3.642341375350952,8.852153996485868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.23828125,0.0,1509.6529541015625,1895.4371337890625,0.0,3573.080078125,0.9022384881973268,1.0,0.0,3.0,1.0,0.0
18122100,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7721671462059021,0.3465401828289032,0.3166112005710602,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.894503653049469,0.5454913377761841,0.5204158425331116,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.9067504405975342,0.5349408984184265,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7952969670295715,0.378693163394928,0.3635151982307434,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6578375697135925,0.2121246755123138,0.979851245880127,284.8682861328125,284.95001220703125,298.8659362792969,291.3968811035156,295.59527587890625,297.1888732910156,284.8661193847656,1.0,0.6354084610939026,0.3359282612800598,0.3359282612800598,1.0,1.0,-3.260650634765625,0.7891450524330139,2.4715054035186768,0.05594103038311,0.8366839289665222,0.8366839289665222,0.0,209.73855590820312,208.0,50188.5625,0.0,3143.548828125,1.0,279.79852294921875,283.1453552246094,294.4218444824219,297.71612548828125,293.1499938964844,293.1499938964844,279.75,38727.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241408109664916,1.0,0.0,0.0,3.5894601345062256,3.589483976364136,8.597091323281347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.99169921875,0.0,1486.9227294921875,1895.4371337890625,0.0,3627.322265625,0.8912410140037537,1.0,0.0,3.0,1.0,0.0
18122160,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7701857686042786,0.3451167643070221,0.3153808414936065,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8923081159591675,0.5435354113578796,0.5186387896537781,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.9071778655052184,0.5369433164596558,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7934845685958862,0.3775008916854858,0.3624589145183563,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6560803651809692,0.2111420780420303,0.9758008122444152,284.8931579589844,284.95001220703125,298.8428955078125,291.3913879394531,295.5835876464844,297.18048095703125,284.894775390625,1.0,0.634902834892273,0.3362146019935608,0.3362146019935608,1.0,1.0,-3.2533020973205566,0.7877869009971619,2.46551513671875,0.0562462471425533,0.8292896747589111,0.8292896747589111,0.0,210.4779663085937,211.0,49820.16796875,0.0,3131.63818359375,1.0,279.7582092285156,283.1787109375,294.40936279296875,297.64849853515625,293.1499938964844,293.1499938964844,280.04998779296875,40029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925929844379425,1.0,0.0,0.0,3.4786858558654785,3.478708982467652,8.074649713307736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.53759765625,0.0,1379.526123046875,1895.4371337890625,0.0,3643.77880859375,0.8706331253051758,1.0,0.0,3.0,1.0,0.0
18122220,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7667651772499084,0.343173086643219,0.3135341107845306,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8883275389671326,0.5405707359313965,0.5157291293144226,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.90885990858078,0.5409370064735413,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7902060151100159,0.375793993473053,0.3607760667800903,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6528146862983704,0.2095419913530349,0.9685997366905212,284.9945373535156,284.95001220703125,298.79656982421875,291.3784484863281,295.56915283203125,297.1755676269531,284.9935913085937,1.0,0.6343685388565063,0.3367873132228851,0.3367873132228851,1.0,1.0,-3.24169659614563,0.7859598398208618,2.4557368755340576,0.0569630414247512,0.914146900177002,0.914146900177002,0.0,212.09117126464844,214.0,48944.40625,0.0,3115.38134765625,1.0,280.041015625,283.3042907714844,294.34259033203125,297.4619140625,293.1499938964844,293.1499938964844,279.75,33757.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91480952501297,1.0,0.0,0.0,3.5855696201324463,3.585592746734619,8.578466008657415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.18017578125,0.0,1446.18017578125,1895.4371337890625,0.0,3541.182861328125,0.8892543911933899,1.0,0.0,3.0,1.0,0.0
18122280,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7667651772499084,0.343173086643219,0.3135341107845306,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8883275389671326,0.5405707359313965,0.5157291293144226,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.90885990858078,0.5409370064735413,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7902060151100159,0.375793993473053,0.3607760667800903,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6528146862983704,0.2095419913530349,0.9685997366905212,284.9945373535156,284.95001220703125,298.79656982421875,291.3784484863281,295.56915283203125,297.1755676269531,284.9935913085937,1.0,0.6343685388565063,0.3367873132228851,0.3367873132228851,1.0,1.0,-3.24169659614563,0.7859598398208618,2.4557368755340576,0.0569630414247512,0.914146900177002,0.914146900177002,0.0,212.09117126464844,214.0,48944.40625,0.0,3115.38134765625,1.0,280.041015625,283.3042907714844,294.34259033203125,297.4619140625,293.1499938964844,293.1499938964844,279.75,33757.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91480952501297,1.0,0.0,0.0,3.5855696201324463,3.585592746734619,8.578466008657415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.18017578125,0.0,1446.18017578125,1895.4371337890625,0.0,3541.182861328125,0.8892543911933899,1.0,0.0,3.0,1.0,0.0
18122340,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7624320387840271,0.3403293788433075,0.3113161027431488,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8833757042884827,0.5366770029067993,0.5124411582946777,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.9085290431976318,0.5463446974754333,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7860742211341858,0.3734259605407715,0.3588530719280243,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6488955616950989,0.2075245678424835,0.9607329368591307,284.8972473144531,284.95001220703125,298.75,291.3626403808594,295.5430603027344,297.15545654296875,284.89813232421875,1.0,0.6341846585273743,0.3373599946498871,0.3373599946498871,1.0,1.0,-3.229810953140259,0.7840304374694824,2.4457805156707764,0.0577511340379715,0.8211650252342224,0.8211650252342224,0.0,214.47247314453125,217.0,49254.23828125,0.0,3102.83203125,1.0,279.7590026855469,283.19549560546875,294.3826904296875,297.5882873535156,293.1499938964844,293.1499938964844,280.04998779296875,39758.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92297625541687,1.0,0.0,0.0,3.42432713508606,3.424349784851074,7.824269800948969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.15869140625,0.0,1322.6741943359375,1895.4371337890625,0.0,3616.599365234375,0.8585085868835449,1.0,0.0,3.0,1.0,0.0
18122400,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7624320387840271,0.3403293788433075,0.3113161027431488,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8833757042884827,0.5366770029067993,0.5124411582946777,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.9085290431976318,0.5463446974754333,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7860742211341858,0.3734259605407715,0.3588530719280243,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6488955616950989,0.2075245678424835,0.9607329368591307,284.8972473144531,284.95001220703125,298.75,291.3626403808594,295.5430603027344,297.15545654296875,284.89813232421875,1.0,0.6341846585273743,0.3373599946498871,0.3373599946498871,1.0,1.0,-3.229810953140259,0.7840304374694824,2.4457805156707764,0.0577511340379715,0.8211650252342224,0.8211650252342224,0.0,214.47247314453125,217.0,49254.23828125,0.0,3102.83203125,1.0,279.7590026855469,283.19549560546875,294.3826904296875,297.5882873535156,293.1499938964844,293.1499938964844,280.04998779296875,39758.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92297625541687,1.0,0.0,0.0,3.42432713508606,3.424349784851074,7.824269800948969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.15869140625,0.0,1322.6741943359375,1895.4371337890625,0.0,3616.599365234375,0.8585085868835449,1.0,0.0,3.0,1.0,0.0
18122460,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7583922743797302,0.3382491767406463,0.3093872368335724,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8786292672157288,0.5335538983345032,0.5094274282455444,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.9087925553321838,0.5517910718917847,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7820887565612793,0.3715830743312835,0.357084184885025,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6450654864311218,0.205759048461914,0.952955961227417,284.99188232421875,284.95001220703125,298.7020263671875,291.3441467285156,295.5243530273437,297.1454772949219,284.9909362792969,1.0,0.6341960430145264,0.3379207253456116,0.3379207253456116,1.0,1.0,-3.218934297561645,0.7823681235313416,2.436566114425659,0.0584722906351089,0.9012950658798218,0.9012950658798218,0.0,216.9418334960937,220.0,48387.625,0.0,3093.001708984375,1.0,280.0405578613281,283.3148803710937,294.3096618652344,297.3964538574219,293.1499938964844,293.1499938964844,280.3500061035156,33726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121748805046082,1.0,0.0,0.0,3.5327343940734863,3.532757043838501,8.327512546202342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.115234375,0.0,1390.1148681640625,1895.4371337890625,0.0,3516.7763671875,0.8773666620254517,1.0,0.0,3.0,1.0,0.0
18122520,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7583922743797302,0.3382491767406463,0.3093872368335724,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8786292672157288,0.5335538983345032,0.5094274282455444,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.9087925553321838,0.5517910718917847,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7820887565612793,0.3715830743312835,0.357084184885025,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6450654864311218,0.205759048461914,0.952955961227417,284.99188232421875,284.95001220703125,298.7020263671875,291.3441467285156,295.5243530273437,297.1454772949219,284.9909362792969,1.0,0.6341960430145264,0.3379207253456116,0.3379207253456116,1.0,1.0,-3.218934297561645,0.7823681235313416,2.436566114425659,0.0584722906351089,0.9012950658798218,0.9012950658798218,0.0,216.9418334960937,220.0,48387.625,0.0,3093.001708984375,1.0,280.0405578613281,283.3148803710937,294.3096618652344,297.3964538574219,293.1499938964844,293.1499938964844,280.3500061035156,33726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121748805046082,1.0,0.0,0.0,3.5327343940734863,3.532757043838501,8.327512546202342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.115234375,0.0,1390.1148681640625,1895.4371337890625,0.0,3516.7763671875,0.8773666620254517,1.0,0.0,3.0,1.0,0.0
18122580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7547903656959534,0.3363606929779053,0.3077864348888397,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8743079900741577,0.5306812524795532,0.5068162679672241,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.9090681672096252,0.5570087432861328,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7785086035728455,0.3699630200862884,0.3556419610977173,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6416226625442505,0.2041574269533157,0.946194052696228,285.0601806640625,284.95001220703125,298.651611328125,291.3233337402344,295.50701904296875,297.1380920410156,285.0578918457031,1.0,0.6344814896583557,0.338481456041336,0.338481456041336,1.0,1.0,-3.210277318954468,0.7813721299171448,2.428905248641968,0.0593938902020454,1.0,1.0,0.0,219.4120178222656,223.0,47707.66015625,0.0,3087.96728515625,1.0,280.34130859375,283.4048156738281,294.2919921875,297.32196044921875,293.1499938964844,293.1499938964844,280.04998779296875,31304.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029061794281006,1.0,0.0,0.0,3.72566819190979,3.7256920337677,9.261932518711546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.9326171875,0.0,1583.1336669921875,1895.4371337890625,0.0,3430.6591796875,0.9186753034591676,1.0,0.0,3.0,1.0,0.0
18122640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7547903656959534,0.3363606929779053,0.3077864348888397,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8743079900741577,0.5306812524795532,0.5068162679672241,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.9090681672096252,0.5570087432861328,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7785086035728455,0.3699630200862884,0.3556419610977173,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6416226625442505,0.2041574269533157,0.946194052696228,285.0601806640625,284.95001220703125,298.651611328125,291.3233337402344,295.50701904296875,297.1380920410156,285.0578918457031,1.0,0.6344814896583557,0.338481456041336,0.338481456041336,1.0,1.0,-3.210277318954468,0.7813721299171448,2.428905248641968,0.0593938902020454,1.0,1.0,0.0,219.4120178222656,223.0,47707.66015625,0.0,3087.96728515625,1.0,280.34130859375,283.4048156738281,294.2919921875,297.32196044921875,293.1499938964844,293.1499938964844,280.04998779296875,31304.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029061794281006,1.0,0.0,0.0,3.72566819190979,3.7256920337677,9.261932518711546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.9326171875,0.0,1583.1336669921875,1895.4371337890625,0.0,3430.6591796875,0.9186753034591676,1.0,0.0,3.0,1.0,0.0
18122700,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7527120113372803,0.3348941206932068,0.3068050444126129,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8718698620796204,0.528700590133667,0.5053221583366394,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.9081684947013856,0.5599835515022278,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7764728665351868,0.368764191865921,0.3547974228858948,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6397325992584229,0.2031327486038208,0.9425359964370728,284.9017028808594,284.95001220703125,298.6255187988281,291.3121032714844,295.4922180175781,297.1266784667969,284.89453125,1.0,0.6346577405929565,0.3387618064880371,0.3387618064880371,1.0,1.0,-3.20546817779541,0.7807210087776184,2.4247469902038574,0.0598655305802822,0.9175907969474792,0.9175907969474792,0.0,220.8411865234375,223.0,48733.54296875,0.0,3085.481689453125,1.0,280.09600830078125,283.2172241210937,294.35723876953125,297.5514221191406,293.1499938964844,293.1499938964844,280.04998779296875,34550.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114890694618224,1.0,0.0,0.0,3.749211549758911,3.749236106872559,9.379359084960016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.91357421875,0.0,1635.229736328125,1895.4371337890625,0.0,3510.41796875,0.9247564673423768,1.0,0.0,3.0,1.0,0.0
18122760,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7500125765800476,0.3331374824047088,0.3053830862045288,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8688036799430847,0.5263814330101013,0.5033251047134399,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.9065834879875184,0.5636517405509949,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7738512754440308,0.3672850728034973,0.3535745441913605,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6373712420463562,0.2019042819738388,0.9377560615539552,284.8795471191406,284.95001220703125,298.5989074707031,291.30035400390625,295.4737243652344,297.11053466796875,284.8803100585937,1.0,0.6347351670265198,0.3390335142612457,0.3390335142612457,1.0,1.0,-3.1985533237457275,0.779398500919342,2.4191548824310303,0.0601272955536842,0.8804700374603271,0.8804700374603271,0.0,222.5733184814453,226.0,48498.32421875,0.0,3080.1552734375,1.0,280.0570068359375,283.2051696777344,294.3436279296875,297.50115966796875,293.1499938964844,293.1499938964844,280.3500061035156,37877.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161382913589478,1.0,0.0,0.0,3.68035101890564,3.680375814437866,9.037988775162376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.1044921875,0.0,1581.3631591796875,1895.4371337890625,0.0,3553.478515625,0.9128935933113098,1.0,0.0,3.0,1.0,0.0
18122820,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7455002069473267,0.3307358920574188,0.3030973672866821,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8635107278823853,0.5228638052940369,0.4998742043972015,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.9047756791114808,0.570140540599823,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7693067789077759,0.3650960028171539,0.3514476418495178,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.633123517036438,0.1998451054096222,0.9286590814590454,284.9949951171875,284.95001220703125,298.54412841796875,291.2753295898437,295.4482421875,297.093994140625,284.9938049316406,1.0,0.6348696351051331,0.3395769000053406,0.3395769000053406,1.0,1.0,-3.185957670211792,0.7771255970001221,2.40883207321167,0.0606034956872463,0.9704504609107972,0.9704504609107972,0.0,225.6486358642578,214.0,47446.20703125,0.0,3070.0576171875,1.0,280.342529296875,283.34844970703125,294.25103759765625,297.28515625,293.1499938964844,293.1499938964844,280.04998779296875,33599.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907325804233551,1.0,0.0,0.0,3.7737839221954346,3.773808717727661,9.502707030151214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.43701171875,0.0,1656.7235107421875,1895.4371337890625,0.0,3471.76953125,0.9314521551132202,1.0,0.0,3.0,1.0,0.0
18122880,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7455002069473267,0.3307358920574188,0.3030973672866821,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8635107278823853,0.5228638052940369,0.4998742043972015,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.9047756791114808,0.570140540599823,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7693067789077759,0.3650960028171539,0.3514476418495178,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.633123517036438,0.1998451054096222,0.9286590814590454,284.9949951171875,284.95001220703125,298.54412841796875,291.2753295898437,295.4482421875,297.093994140625,284.9938049316406,1.0,0.6348696351051331,0.3395769000053406,0.3395769000053406,1.0,1.0,-3.185957670211792,0.7771255970001221,2.40883207321167,0.0606034956872463,0.9704504609107972,0.9704504609107972,0.0,225.6486358642578,214.0,47446.20703125,0.0,3070.0576171875,1.0,280.342529296875,283.34844970703125,294.25103759765625,297.28515625,293.1499938964844,293.1499938964844,280.04998779296875,33599.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907325804233551,1.0,0.0,0.0,3.7737839221954346,3.773808717727661,9.502707030151214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.43701171875,0.0,1656.7235107421875,1895.4371337890625,0.0,3471.76953125,0.9314521551132202,1.0,0.0,3.0,1.0,0.0
18122940,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7442848086357117,0.3275296092033386,0.3004329800605774,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8623467087745667,0.5185059309005737,0.4960238337516784,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.902147650718689,0.5680562257766724,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7684391140937805,0.3623002469539642,0.3489864468574524,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6316210031509399,0.1974341720342636,0.9182798266410828,284.86431884765625,284.95001220703125,298.48748779296875,291.2484741210937,295.4174194335937,297.0715026855469,284.8663024902344,1.0,0.6300886869430542,0.3401202857494354,0.3401202857494354,1.0,1.0,-3.160205125808716,0.7707736492156982,2.3894314765930176,0.0602881051599979,0.843937873840332,0.843937873840332,0.0,223.42811584472656,217.0,47667.97265625,0.0,3003.642822265625,1.0,280.056640625,283.2101745605469,294.2750549316406,297.3907165527344,293.1499938964844,293.1499938964844,280.3500061035156,40742.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168087244033812,1.0,0.0,0.0,3.608492612838745,3.6085169315338135,8.68850236201979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.4208984375,0.0,1522.5550537109375,1895.4371337890625,0.0,3559.678466796875,0.8993483781814575,1.0,0.0,3.0,1.0,0.0
18123000,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7442848086357117,0.3275296092033386,0.3004329800605774,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8623467087745667,0.5185059309005737,0.4960238337516784,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.902147650718689,0.5680562257766724,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7684391140937805,0.3623002469539642,0.3489864468574524,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6316210031509399,0.1974341720342636,0.9182798266410828,284.86431884765625,284.95001220703125,298.48748779296875,291.2484741210937,295.4174194335937,297.0715026855469,284.8663024902344,1.0,0.6300886869430542,0.3401202857494354,0.3401202857494354,1.0,1.0,-3.160205125808716,0.7707736492156982,2.3894314765930176,0.0602881051599979,0.843937873840332,0.843937873840332,0.0,223.42811584472656,217.0,47667.97265625,0.0,3003.642822265625,1.0,280.056640625,283.2101745605469,294.2750549316406,297.3907165527344,293.1499938964844,293.1499938964844,280.3500061035156,40742.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168087244033812,1.0,0.0,0.0,3.608492612838745,3.6085169315338135,8.68850236201979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.4208984375,0.0,1522.5550537109375,1895.4371337890625,0.0,3559.678466796875,0.8993483781814575,1.0,0.0,3.0,1.0,0.0
18123060,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7424463629722595,0.3253057897090912,0.2981805503368377,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8602626323699951,0.5151323080062866,0.4925697147846222,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.9018683433532716,0.5682475566864014,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.766726553440094,0.3601858913898468,0.3467834591865539,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6294763088226318,0.195434957742691,0.9086583852767944,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,295.40069580078125,297.0677185058594,284.9844970703125,1.0,0.6273962259292603,0.3408443629741668,0.3408443629741668,1.0,1.0,-3.1393392086029053,0.7664302587509155,2.3729088306427,0.0603701770305633,0.9303275942802428,0.9303275942802428,0.0,222.65933227539065,220.0,46510.10546875,0.0,2956.054931640625,1.0,280.3418884277344,283.3604431152344,294.17901611328125,297.1562805175781,293.1499938964844,293.1499938964844,280.04998779296875,34389.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043885469436646,1.0,0.0,0.0,3.682859420776367,3.682883501052856,9.0503124283714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.18505859375,0.0,1557.873291015625,1895.4371337890625,0.0,3444.45654296875,0.9115981459617616,1.0,0.0,3.0,1.0,0.0
18123120,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7424463629722595,0.3253057897090912,0.2981805503368377,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8602626323699951,0.5151323080062866,0.4925697147846222,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.9018683433532716,0.5682475566864014,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.766726553440094,0.3601858913898468,0.3467834591865539,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6294763088226318,0.195434957742691,0.9086583852767944,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,295.40069580078125,297.0677185058594,284.9844970703125,1.0,0.6273962259292603,0.3408443629741668,0.3408443629741668,1.0,1.0,-3.1393392086029053,0.7664302587509155,2.3729088306427,0.0603701770305633,0.9303275942802428,0.9303275942802428,0.0,222.65933227539065,220.0,46510.10546875,0.0,2956.054931640625,1.0,280.3418884277344,283.3604431152344,294.17901611328125,297.1562805175781,293.1499938964844,293.1499938964844,280.04998779296875,34389.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043885469436646,1.0,0.0,0.0,3.682859420776367,3.682883501052856,9.0503124283714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.18505859375,0.0,1557.873291015625,1895.4371337890625,0.0,3444.45654296875,0.9115981459617616,1.0,0.0,3.0,1.0,0.0
18123180,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.739403247833252,0.3222982585430145,0.2957687079906463,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8567784428596497,0.5109625458717346,0.4889660179615021,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.899567723274231,0.5711044669151306,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7637739181518555,0.3575068414211273,0.3445110917091369,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6264548897743225,0.1931596845388412,0.8992868065834045,284.8837280273437,284.95001220703125,298.36944580078125,291.1897888183594,295.3743591308594,297.0517272949219,284.8852233886719,1.0,0.6257498860359192,0.3415684700012207,0.3415684700012207,1.0,1.0,-3.121543884277344,0.7630147337913513,2.358529090881348,0.0609285831451416,0.825981855392456,0.825981855392456,0.0,223.5236968994141,208.0,46710.40234375,0.0,2923.964599609375,1.0,280.0583190917969,283.2514343261719,294.2059326171875,297.2579040527344,293.1499938964844,293.1499938964844,280.3500061035156,40680.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118390083312988,1.0,0.0,0.0,3.4935758113861084,3.4935991764068604,8.143923082570836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33935546875,0.0,1399.5250244140625,1895.4371337890625,0.0,3513.66259765625,0.8744907379150391,1.0,0.0,3.0,1.0,0.0
18123240,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.739403247833252,0.3222982585430145,0.2957687079906463,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8567784428596497,0.5109625458717346,0.4889660179615021,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.899567723274231,0.5711044669151306,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7637739181518555,0.3575068414211273,0.3445110917091369,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6264548897743225,0.1931596845388412,0.8992868065834045,284.8837280273437,284.95001220703125,298.36944580078125,291.1897888183594,295.3743591308594,297.0517272949219,284.8852233886719,1.0,0.6257498860359192,0.3415684700012207,0.3415684700012207,1.0,1.0,-3.121543884277344,0.7630147337913513,2.358529090881348,0.0609285831451416,0.825981855392456,0.825981855392456,0.0,223.5236968994141,208.0,46710.40234375,0.0,2923.964599609375,1.0,280.0583190917969,283.2514343261719,294.2059326171875,297.2579040527344,293.1499938964844,293.1499938964844,280.3500061035156,40680.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118390083312988,1.0,0.0,0.0,3.4935758113861084,3.4935991764068604,8.143923082570836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33935546875,0.0,1399.5250244140625,1895.4371337890625,0.0,3513.66259765625,0.8744907379150391,1.0,0.0,3.0,1.0,0.0
18123300,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7389829754829407,0.3211266994476318,0.2944982349872589,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8563904166221619,0.5092053413391113,0.4870800971984863,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.8989089131355286,0.5696904063224792,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7634912729263306,0.3563799560070038,0.3432749509811401,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6258112788200378,0.1921236962080001,0.8941218256950378,284.9981384277344,284.95001220703125,298.33905029296875,291.1741943359375,295.3641357421875,297.0478515625,284.9999694824219,1.0,0.6231356859207153,0.3419305086135864,0.3419305086135864,1.0,1.0,-3.108363628387451,0.7599659562110901,2.348397731781006,0.0609366968274116,0.8991705775260925,0.8991705775260925,0.0,222.199935913086,208.0,45736.8203125,0.0,2889.962646484375,1.0,280.29766845703125,283.3906555175781,294.12628173828125,297.0238037109375,293.1499938964844,293.1499938964844,280.3500061035156,35200.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036768674850464,1.0,0.0,0.0,3.525899171829224,3.5259218215942383,8.295318707496335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.93408203125,0.0,1393.6553955078125,1895.4371337890625,0.0,3437.83349609375,0.8790135979652405,1.0,0.0,3.0,1.0,0.0
18123360,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7396363615989685,0.320075124502182,0.2934743165969848,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8572310209274292,0.5075808167457581,0.4854650199413299,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8988696932792664,0.5661013126373291,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.764315128326416,0.3553612828254699,0.3422222137451172,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.626010537147522,0.1911732256412506,0.8893914818763733,284.986572265625,284.95001220703125,298.30841064453125,291.1582946777344,295.3569030761719,297.0480651855469,284.9847717285156,1.0,0.6198652982711792,0.3423365950584411,0.3423365950584411,1.0,1.0,-3.093925952911377,0.7566397786140442,2.3372859954833984,0.0608527325093746,0.906375527381897,0.906375527381897,0.0,219.6147918701172,211.0,45576.1328125,0.0,2847.015625,1.0,280.3418273925781,283.3819580078125,294.114501953125,297.035400390625,293.1499938964844,293.1499938964844,280.04998779296875,34133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991913795471191,1.0,0.0,0.0,3.584614992141724,3.5846381187438965,8.573898639951949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.14306640625,0.0,1447.92138671875,1895.4371337890625,0.0,3396.045654296875,0.8890810012817383,1.0,0.0,3.0,1.0,0.0
18123420,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7380420565605164,0.317084401845932,0.2909799516201019,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8555279970169067,0.5033983588218689,0.481748104095459,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8973596692085266,0.5651951432228088,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.762933075428009,0.3526399433612823,0.3398155868053436,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6241616010665894,0.188915342092514,0.8796422481536865,284.89080810546875,284.95001220703125,298.2463073730469,291.1256103515625,295.334716796875,297.0384826660156,284.8919372558594,1.0,0.6165164113044739,0.3431487381458282,0.3431487381458282,1.0,1.0,-3.070745944976806,0.751750648021698,2.318995237350464,0.0610019490122795,0.8085885643959045,0.8085885643959045,0.0,218.1671600341797,214.0,45654.62890625,0.0,2792.965576171875,1.0,280.0592346191406,283.2823791503906,294.1396484375,297.12799072265625,293.1499938964844,293.1499938964844,280.3500061035156,40629.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906290888786316,1.0,0.0,0.0,3.383533477783203,3.3835558891296387,7.638960823896923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.66064453125,0.0,1288.5347900390625,1895.4371337890625,0.0,3462.150634765625,0.8503944277763367,1.0,0.0,3.0,1.0,0.0
18123480,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7380420565605164,0.317084401845932,0.2909799516201019,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8555279970169067,0.5033983588218689,0.481748104095459,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8973596692085266,0.5651951432228088,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.762933075428009,0.3526399433612823,0.3398155868053436,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6241616010665894,0.188915342092514,0.8796422481536865,284.89080810546875,284.95001220703125,298.2463073730469,291.1256103515625,295.334716796875,297.0384826660156,284.8919372558594,1.0,0.6165164113044739,0.3431487381458282,0.3431487381458282,1.0,1.0,-3.070745944976806,0.751750648021698,2.318995237350464,0.0610019490122795,0.8085885643959045,0.8085885643959045,0.0,218.1671600341797,214.0,45654.62890625,0.0,2792.965576171875,1.0,280.0592346191406,283.2823791503906,294.1396484375,297.12799072265625,293.1499938964844,293.1499938964844,280.3500061035156,40629.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906290888786316,1.0,0.0,0.0,3.383533477783203,3.3835558891296387,7.638960823896923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.66064453125,0.0,1288.5347900390625,1895.4371337890625,0.0,3462.150634765625,0.8503944277763367,1.0,0.0,3.0,1.0,0.0
18123540,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.735724151134491,0.3148545026779175,0.2888385951519012,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8528159260749817,0.4999897181987762,0.4783860146999359,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8961803913116455,0.5667567849159241,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.760610044002533,0.3504212498664856,0.3376234173774719,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6215763688087463,0.1869501769542694,0.8705702424049377,284.9877624511719,284.95001220703125,298.1833190917969,291.0918273925781,295.3168640136719,297.0346984863281,284.9868469238281,1.0,0.6144501566886902,0.3439608812332153,0.3439608812332153,1.0,1.0,-3.0524585247039795,0.7483519911766052,2.3041067123413086,0.0615701712667942,0.8868108987808228,0.8868108987808228,0.0,218.292709350586,202.0,44685.19921875,0.0,2757.404541015625,1.0,280.34014892578125,283.405029296875,294.0482482910156,296.9110717773437,293.1499938964844,293.1499938964844,280.6499938964844,33990.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935378789901733,1.0,0.0,0.0,3.4849395751953125,3.484961748123169,8.103708637463569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2158203125,0.0,1342.80859375,1895.4371337890625,0.0,3343.27734375,0.8668757677078247,1.0,0.0,3.0,1.0,0.0
18123600,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.735724151134491,0.3148545026779175,0.2888385951519012,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8528159260749817,0.4999897181987762,0.4783860146999359,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8961803913116455,0.5667567849159241,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.760610044002533,0.3504212498664856,0.3376234173774719,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6215763688087463,0.1869501769542694,0.8705702424049377,284.9877624511719,284.95001220703125,298.1833190917969,291.0918273925781,295.3168640136719,297.0346984863281,284.9868469238281,1.0,0.6144501566886902,0.3439608812332153,0.3439608812332153,1.0,1.0,-3.0524585247039795,0.7483519911766052,2.3041067123413086,0.0615701712667942,0.8868108987808228,0.8868108987808228,0.0,218.292709350586,202.0,44685.19921875,0.0,2757.404541015625,1.0,280.34014892578125,283.405029296875,294.0482482910156,296.9110717773437,293.1499938964844,293.1499938964844,280.6499938964844,33990.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935378789901733,1.0,0.0,0.0,3.4849395751953125,3.484961748123169,8.103708637463569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2158203125,0.0,1342.80859375,1895.4371337890625,0.0,3343.27734375,0.8668757677078247,1.0,0.0,3.0,1.0,0.0
18123660,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7365698218345642,0.3127965033054352,0.2868640720844269,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8539173007011414,0.4967935383319855,0.4752419590950012,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.8955809473991394,0.5607980489730835,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7617077231407166,0.348354309797287,0.3355374038219452,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6216408014297485,0.1851276010274887,0.8616980314254761,285.04937744140625,284.95001220703125,298.11968994140625,291.0571594238281,295.30157470703125,297.0347595214844,285.0460205078125,1.0,0.6084344983100891,0.3448662757873535,0.3448662757873535,1.0,1.0,-3.025984287261963,0.7426046133041382,2.2833797931671143,0.0618877820670604,0.99338698387146,0.99338698387146,0.0,213.9511260986328,205.0,43834.12890625,0.0,2683.16796875,1.0,280.6409606933594,283.4888000488281,294.0162048339844,296.8127746582031,293.1499938964844,293.1499938964844,280.3500061035156,30984.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822602033615112,1.0,0.0,0.0,3.684305906295776,3.684329271316528,9.057422971636696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.19677734375,0.0,1533.793212890625,1895.4371337890625,0.0,3237.7587890625,0.9093654751777648,1.0,0.0,3.0,1.0,0.0
18123720,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7365698218345642,0.3127965033054352,0.2868640720844269,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8539173007011414,0.4967935383319855,0.4752419590950012,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.8955809473991394,0.5607980489730835,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7617077231407166,0.348354309797287,0.3355374038219452,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6216408014297485,0.1851276010274887,0.8616980314254761,285.04937744140625,284.95001220703125,298.11968994140625,291.0571594238281,295.30157470703125,297.0347595214844,285.0460205078125,1.0,0.6084344983100891,0.3448662757873535,0.3448662757873535,1.0,1.0,-3.025984287261963,0.7426046133041382,2.2833797931671143,0.0618877820670604,0.99338698387146,0.99338698387146,0.0,213.9511260986328,205.0,43834.12890625,0.0,2683.16796875,1.0,280.6409606933594,283.4888000488281,294.0162048339844,296.8127746582031,293.1499938964844,293.1499938964844,280.3500061035156,30984.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822602033615112,1.0,0.0,0.0,3.684305906295776,3.684329271316528,9.057422971636696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.19677734375,0.0,1533.793212890625,1895.4371337890625,0.0,3237.7587890625,0.9093654751777648,1.0,0.0,3.0,1.0,0.0
18123780,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7348406910896301,0.3094918131828308,0.2842071950435638,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8521096110343933,0.4922675490379333,0.4713408350944519,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8931217789649963,0.5598400831222534,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7601712346076965,0.3452922999858856,0.3329191207885742,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6196925044059753,0.1827646046876907,0.851818323135376,284.8701477050781,284.95001220703125,298.0556030273437,291.02178955078125,295.27655029296875,297.0221252441406,284.8715515136719,1.0,0.6049501895904541,0.3457717001438141,0.3457717001438141,1.0,1.0,-3.0019185543060303,0.7375903725624084,2.2643282413482666,0.0621318817138671,0.8549129366874695,0.8549129366874695,0.0,212.467025756836,208.0,44345.70703125,0.0,2629.28857421875,1.0,280.3568420410156,283.29852294921875,294.0611877441406,296.9662475585937,293.1499938964844,293.1499938964844,280.6499938964844,38971.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949002027511597,1.0,0.0,0.0,3.599992513656616,3.600016593933105,8.647617164569965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.4677734375,0.0,1500.1688232421875,1895.4371337890625,0.0,3356.001953125,0.8957439661026001,1.0,0.0,3.0,1.0,0.0
18123840,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7348406910896301,0.3094918131828308,0.2842071950435638,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8521096110343933,0.4922675490379333,0.4713408350944519,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8931217789649963,0.5598400831222534,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7601712346076965,0.3452922999858856,0.3329191207885742,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6196925044059753,0.1827646046876907,0.851818323135376,284.8701477050781,284.95001220703125,298.0556030273437,291.02178955078125,295.27655029296875,297.0221252441406,284.8715515136719,1.0,0.6049501895904541,0.3457717001438141,0.3457717001438141,1.0,1.0,-3.0019185543060303,0.7375903725624084,2.2643282413482666,0.0621318817138671,0.8549129366874695,0.8549129366874695,0.0,212.467025756836,208.0,44345.70703125,0.0,2629.28857421875,1.0,280.3568420410156,283.29852294921875,294.0611877441406,296.9662475585937,293.1499938964844,293.1499938964844,280.6499938964844,38971.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949002027511597,1.0,0.0,0.0,3.599992513656616,3.600016593933105,8.647617164569965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.4677734375,0.0,1500.1688232421875,1895.4371337890625,0.0,3356.001953125,0.8957439661026001,1.0,0.0,3.0,1.0,0.0
