time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123900,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7333472967147827,0.3081436157226562,0.2827945351600647,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8504550457000732,0.490289568901062,0.4692663848400116,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.891978919506073,0.5607395172119141,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7586989998817444,0.3439284563064575,0.3314918875694275,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6181148290634155,0.1816418021917343,0.8464862108230591,284.9924011230469,284.95001220703125,298.0234375,291.0038452148437,295.2654724121094,297.01763916015625,284.99560546875,1.0,0.6036624312400818,0.3462243974208832,0.3462243974208832,1.0,1.0,-2.990677833557129,0.7353180050849915,2.2553598880767822,0.0622964687645435,0.929610013961792,0.929610013961792,0.0,212.5152587890625,208.0,43352.6484375,0.0,2608.153564453125,1.0,280.6001281738281,283.4475402832031,293.9716186523437,296.72515869140625,293.1499938964844,293.1499938964844,280.6499938964844,34721.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879556655883789,1.0,0.0,0.0,3.627710103988648,3.6277337074279785,8.781292990533984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.08447265625,0.0,1499.0072021484375,1895.4371337890625,0.0,3291.083984375,0.9011707901954652,1.0,0.0,3.0,1.0,0.0
18123960,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7321373820304871,0.3070085048675537,0.2817501723766327,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8490228056907654,0.488539457321167,0.4675889015197754,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8909679651260376,0.5616681575775146,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7574292421340942,0.3427374958992004,0.3303462862968445,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6166797280311584,0.1806271225214004,0.8418874144554138,284.9889831542969,284.95001220703125,297.9912414550781,290.9858093261719,295.25604248046875,297.0153503417969,284.9873352050781,1.0,0.6026947498321533,0.3467257022857666,0.3467257022857666,1.0,1.0,-2.9816136360168457,0.733846127986908,2.247767686843872,0.0627880319952964,0.942038118839264,0.942038118839264,0.0,212.66793823242188,196.0,43253.1171875,0.0,2591.780517578125,1.0,280.6426696777344,283.4439392089844,293.95220947265625,296.7312927246094,293.1499938964844,293.1499938964844,280.3500061035156,33683.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841875791549683,1.0,0.0,0.0,3.6921424865722656,3.692166566848755,9.095995210373076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.59228515625,0.0,1563.0321044921875,1895.4371337890625,0.0,3255.811279296875,0.912940502166748,1.0,0.0,3.0,1.0,0.0
18124020,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7319527268409729,0.3037957549095154,0.2789986729621887,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8490934371948242,0.4840472638607025,0.4635215997695923,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.8875539302825928,0.5566384196281433,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7575188875198364,0.3396291434764862,0.3275065124034881,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6158543825149536,0.1781830787658691,0.8309760689735413,284.86865234375,284.95001220703125,297.9267883300781,290.9494323730469,295.2306823730469,297.0025329589844,284.8704528808594,1.0,0.5963384509086609,0.3477283418178558,0.3477283418178558,1.0,1.0,-2.950862169265747,0.7268930077552795,2.2239692211151123,0.0629062354564666,0.8208240270614624,0.8208240270614624,0.0,208.72409057617188,199.0,43348.65234375,0.0,2514.354736328125,1.0,280.3582458496094,283.3211364746094,293.97186279296875,296.8217468261719,293.1499938964844,293.1499938964844,280.6499938964844,41227.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931325674057007,1.0,0.0,0.0,3.4930458068847656,3.4930691719055176,8.141452099152957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.767578125,0.0,1402.8873291015625,1895.4371337890625,0.0,3339.490478515625,0.874636173248291,1.0,0.0,3.0,1.0,0.0
18124080,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7319527268409729,0.3037957549095154,0.2789986729621887,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8490934371948242,0.4840472638607025,0.4635215997695923,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.8875539302825928,0.5566384196281433,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7575188875198364,0.3396291434764862,0.3275065124034881,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6158543825149536,0.1781830787658691,0.8309760689735413,284.86865234375,284.95001220703125,297.9267883300781,290.9494323730469,295.2306823730469,297.0025329589844,284.8704528808594,1.0,0.5963384509086609,0.3477283418178558,0.3477283418178558,1.0,1.0,-2.950862169265747,0.7268930077552795,2.2239692211151123,0.0629062354564666,0.8208240270614624,0.8208240270614624,0.0,208.72409057617188,199.0,43348.65234375,0.0,2514.354736328125,1.0,280.3582458496094,283.3211364746094,293.97186279296875,296.8217468261719,293.1499938964844,293.1499938964844,280.6499938964844,41227.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931325674057007,1.0,0.0,0.0,3.4930458068847656,3.4930691719055176,8.141452099152957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.767578125,0.0,1402.8873291015625,1895.4371337890625,0.0,3339.490478515625,0.874636173248291,1.0,0.0,3.0,1.0,0.0
18124140,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7307355403900146,0.3014746904373169,0.2766515910625458,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8477616906166077,0.4804573357105255,0.4598567187786102,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.886185348033905,0.5549448728561401,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7563314437866211,0.3371491730213165,0.3249445557594299,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6139617562294006,0.176096424460411,0.8208826780319214,284.9837341308594,284.95001220703125,297.86248779296875,290.9128112792969,295.21453857421875,297.001708984375,284.9828186035156,1.0,0.5926040410995483,0.348730981349945,0.348730981349945,1.0,1.0,-2.926370859146118,0.7218892574310303,2.204481601715088,0.0631184503436088,0.903461217880249,0.903461217880249,0.0,206.8443145751953,202.0,42218.91796875,0.0,2459.99658203125,1.0,280.6410217285156,283.46392822265625,293.8651123046875,296.57989501953125,293.1499938964844,293.1499938964844,280.3500061035156,34320.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793157339096069,1.0,0.0,0.0,3.574566602706909,3.574589490890503,8.525896646460751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.2734375,0.0,1438.546142578125,1895.4371337890625,0.0,3210.167724609375,0.8872184753417969,1.0,0.0,3.0,1.0,0.0
18124200,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7307355403900146,0.3014746904373169,0.2766515910625458,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8477616906166077,0.4804573357105255,0.4598567187786102,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.886185348033905,0.5549448728561401,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7563314437866211,0.3371491730213165,0.3249445557594299,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6139617562294006,0.176096424460411,0.8208826780319214,284.9837341308594,284.95001220703125,297.86248779296875,290.9128112792969,295.21453857421875,297.001708984375,284.9828186035156,1.0,0.5926040410995483,0.348730981349945,0.348730981349945,1.0,1.0,-2.926370859146118,0.7218892574310303,2.204481601715088,0.0631184503436088,0.903461217880249,0.903461217880249,0.0,206.8443145751953,202.0,42218.91796875,0.0,2459.99658203125,1.0,280.6410217285156,283.46392822265625,293.8651123046875,296.57989501953125,293.1499938964844,293.1499938964844,280.3500061035156,34320.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793157339096069,1.0,0.0,0.0,3.574566602706909,3.574589490890503,8.525896646460751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.2734375,0.0,1438.546142578125,1895.4371337890625,0.0,3210.167724609375,0.8872184753417969,1.0,0.0,3.0,1.0,0.0
18124260,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.728026270866394,0.2984167039394378,0.2741585075855255,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8447047472000122,0.4761154353618622,0.4560499787330627,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.8825587034225464,0.5566126108169556,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.753605842590332,0.3341351747512817,0.322317361831665,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6107581853866577,0.173747256398201,0.8110018968582153,284.88677978515625,284.95001220703125,297.79852294921875,290.8760986328125,295.1921691894531,296.9924621582031,284.8891906738281,1.0,0.5902646780014038,0.3498162627220154,0.3498162627220154,1.0,1.0,-2.905769109725952,0.7182809710502625,2.187488317489624,0.0640735477209091,0.8032388091087341,0.8032388091087341,0.0,206.96286010742188,190.0,42334.296875,0.0,2423.2705078125,1.0,280.3587341308594,283.36474609375,293.89129638671875,296.6736145019531,293.1499938964844,293.1499938964844,280.6499938964844,41209.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865813612937927,1.0,0.0,0.0,3.3624300956726074,3.362452268600464,7.543967512901872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.5888671875,0.0,1272.053466796875,1895.4371337890625,0.0,3278.22265625,0.8462544083595276,1.0,0.0,3.0,1.0,0.0
18124320,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.728026270866394,0.2984167039394378,0.2741585075855255,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8447047472000122,0.4761154353618622,0.4560499787330627,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.8825587034225464,0.5566126108169556,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.753605842590332,0.3341351747512817,0.322317361831665,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6107581853866577,0.173747256398201,0.8110018968582153,284.88677978515625,284.95001220703125,297.79852294921875,290.8760986328125,295.1921691894531,296.9924621582031,284.8891906738281,1.0,0.5902646780014038,0.3498162627220154,0.3498162627220154,1.0,1.0,-2.905769109725952,0.7182809710502625,2.187488317489624,0.0640735477209091,0.8032388091087341,0.8032388091087341,0.0,206.96286010742188,190.0,42334.296875,0.0,2423.2705078125,1.0,280.3587341308594,283.36474609375,293.89129638671875,296.6736145019531,293.1499938964844,293.1499938964844,280.6499938964844,41209.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865813612937927,1.0,0.0,0.0,3.3624300956726074,3.362452268600464,7.543967512901872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.5888671875,0.0,1272.053466796875,1895.4371337890625,0.0,3278.22265625,0.8462544083595276,1.0,0.0,3.0,1.0,0.0
18124380,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7283549904823303,0.2960633039474487,0.2717544138431549,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8452591896057129,0.4724813401699066,0.4523207545280456,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.8801726698875427,0.5509245991706848,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7541018724441528,0.3316075801849365,0.3196726441383362,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.610194206237793,0.1716501116752624,0.8006188869476318,284.984619140625,284.95001220703125,297.735107421875,290.8394775390625,295.1750793457031,296.99029541015625,284.9832458496094,1.0,0.5838472843170166,0.3509015738964081,0.3509015738964081,1.0,1.0,-2.8759140968322754,0.7116820812225342,2.164232015609741,0.06423931568861,0.8807070851325989,0.8807070851325989,0.0,202.74758911132807,193.0,41281.70703125,0.0,2349.270751953125,1.0,280.63995361328125,283.48687744140625,293.7913818359375,296.448486328125,293.1499938964844,293.1499938964844,280.95001220703125,34080.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728599548339844,1.0,0.0,0.0,3.466266393661499,3.4662883281707764,8.017097457013733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.30810546875,0.0,1324.56298828125,1895.4371337890625,0.0,3149.63671875,0.8627234697341919,1.0,0.0,3.0,1.0,0.0
18124440,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7283549904823303,0.2960633039474487,0.2717544138431549,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8452591896057129,0.4724813401699066,0.4523207545280456,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.8801726698875427,0.5509245991706848,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7541018724441528,0.3316075801849365,0.3196726441383362,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.610194206237793,0.1716501116752624,0.8006188869476318,284.984619140625,284.95001220703125,297.735107421875,290.8394775390625,295.1750793457031,296.99029541015625,284.9832458496094,1.0,0.5838472843170166,0.3509015738964081,0.3509015738964081,1.0,1.0,-2.8759140968322754,0.7116820812225342,2.164232015609741,0.06423931568861,0.8807070851325989,0.8807070851325989,0.0,202.74758911132807,193.0,41281.70703125,0.0,2349.270751953125,1.0,280.63995361328125,283.48687744140625,293.7913818359375,296.448486328125,293.1499938964844,293.1499938964844,280.95001220703125,34080.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728599548339844,1.0,0.0,0.0,3.466266393661499,3.4662883281707764,8.017097457013733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.30810546875,0.0,1324.56298828125,1895.4371337890625,0.0,3149.63671875,0.8627234697341919,1.0,0.0,3.0,1.0,0.0
18124500,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7281597852706909,0.2950040102005005,0.2707070708274841,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8450552225112915,0.4707960486412048,0.4506278336048126,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9990000128746032,0.8796451687812805,0.5492786169052124,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7539272308349609,0.3304484188556671,0.3184897303581238,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.6095760464668274,0.1706864088773727,0.7959478497505188,285.07525634765625,284.95001220703125,297.7036437988281,290.8212585449219,295.1683959960937,296.9915466308594,285.0776672363281,1.0,0.5818122625350952,0.3514442145824432,0.3514442145824432,1.0,1.0,-2.8635950088500977,0.709204375743866,2.154390573501587,0.0643569305539131,0.9662802219390868,0.9662802219390868,0.0,201.3886108398437,193.0,40426.89453125,0.0,2320.98876953125,1.0,280.8948059082031,283.6029052734375,293.7432556152344,296.28521728515625,293.1499938964844,293.1499938964844,280.95001220703125,31240.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635097146034241,1.0,0.0,0.0,3.5577874183654785,3.557809829711914,8.446043580079277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.46875,0.0,1398.26416015625,1895.4371337890625,0.0,3061.925537109375,0.8824753761291504,1.0,0.0,3.0,1.0,0.0
18124560,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7276679277420044,0.2939701974391937,0.2697968482971191,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8444545269012451,0.4691477715969085,0.4490930736064911,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.8790408372879028,0.5486323833465576,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7534023523330688,0.3293211460113525,0.3174310624599457,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6086770296096802,0.1697565764188766,0.7917208671569824,285.0563659667969,284.95001220703125,297.6723937988281,290.8031005859375,295.1619567871094,296.9930419921875,285.0528564453125,1.0,0.5802298188209534,0.352016419172287,0.352016419172287,1.0,1.0,-2.853523969650269,0.7075017094612122,2.146022081375122,0.064846284687519,0.9936756491661072,0.9936756491661072,0.0,200.6604766845703,196.0,40434.25,0.0,2299.8779296875,1.0,280.9415588378906,283.5793762207031,293.7528381347656,296.3389892578125,293.1499938964844,293.1499938964844,280.6499938964844,30748.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596418499946594,1.0,0.0,0.0,3.669731855392456,3.669755220413208,8.985908266367915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.451171875,0.0,1515.7257080078125,1895.4371337890625,0.0,3025.646240234375,0.9058367013931274,1.0,0.0,3.0,1.0,0.0
18124620,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7247474789619446,0.2906501293182373,0.2671983540058136,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8412232398986816,0.4645254611968994,0.4451719522476196,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.8744972348213196,0.5504615306854248,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7505099773406982,0.3260794281959533,0.3147078454494476,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6052306890487671,0.1673493683338165,0.7819164395332336,284.8714904785156,284.95001220703125,297.6106262207031,290.76715087890625,295.14080810546875,296.98492431640625,284.8729553222656,1.0,0.5779421925544739,0.3531607985496521,0.3531607985496521,1.0,1.0,-2.8328328132629395,0.7038935422897339,2.128939390182495,0.0658485293388366,0.8552613258361816,0.8552613258361816,0.0,200.8736267089844,199.0,41033.25390625,0.0,2265.14697265625,1.0,280.6568908691406,283.3824462890625,293.8085327148437,296.50543212890625,293.1499938964844,293.1499938964844,280.95001220703125,38797.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728164434432983,1.0,0.0,0.0,3.595089673995972,3.595113515853882,8.624079441688082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.44677734375,0.0,1493.5469970703125,1895.4371337890625,0.0,3149.228515625,0.8944727778434753,1.0,0.0,3.0,1.0,0.0
18124680,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7247474789619446,0.2906501293182373,0.2671983540058136,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8412232398986816,0.4645254611968994,0.4451719522476196,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.8744972348213196,0.5504615306854248,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7505099773406982,0.3260794281959533,0.3147078454494476,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6052306890487671,0.1673493683338165,0.7819164395332336,284.8714904785156,284.95001220703125,297.6106262207031,290.76715087890625,295.14080810546875,296.98492431640625,284.8729553222656,1.0,0.5779421925544739,0.3531607985496521,0.3531607985496521,1.0,1.0,-2.8328328132629395,0.7038935422897339,2.128939390182495,0.0658485293388366,0.8552613258361816,0.8552613258361816,0.0,200.8736267089844,199.0,41033.25390625,0.0,2265.14697265625,1.0,280.6568908691406,283.3824462890625,293.8085327148437,296.50543212890625,293.1499938964844,293.1499938964844,280.95001220703125,38797.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728164434432983,1.0,0.0,0.0,3.595089673995972,3.595113515853882,8.624079441688082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.44677734375,0.0,1493.5469970703125,1895.4371337890625,0.0,3149.228515625,0.8944727778434753,1.0,0.0,3.0,1.0,0.0
18124740,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.721193253993988,0.288058340549469,0.2646884024143219,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8372370600700378,0.4606006443500519,0.4412853717803955,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.8698176741600037,0.5539574027061462,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7468971014022827,0.3232825994491577,0.3119536638259887,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6009629964828491,0.1651248931884765,0.7718194127082825,284.9955444335937,284.95001220703125,297.54998779296875,290.73175048828125,295.1235046386719,296.98150634765625,284.9942626953125,1.0,0.576452374458313,0.3543052077293396,0.3543052077293396,1.0,1.0,-2.8138952255249023,0.7008132934570312,2.113081932067871,0.0668807998299598,0.948747217655182,0.948747217655182,0.0,202.0589141845703,187.0,40014.4921875,0.0,2238.468994140625,1.0,280.94189453125,283.5307312011719,293.6982116699219,296.2767028808594,293.1499938964844,293.1499938964844,280.6499938964844,33435.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619385361671448,1.0,0.0,0.0,3.695427656173706,3.6954517364501953,9.112188763538144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.41162109375,0.0,1564.873291015625,1895.4371337890625,0.0,3047.18701171875,0.913682758808136,1.0,0.0,3.0,1.0,0.0
18124800,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.721193253993988,0.288058340549469,0.2646884024143219,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8372370600700378,0.4606006443500519,0.4412853717803955,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.8698176741600037,0.5539574027061462,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7468971014022827,0.3232825994491577,0.3119536638259887,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6009629964828491,0.1651248931884765,0.7718194127082825,284.9955444335937,284.95001220703125,297.54998779296875,290.73175048828125,295.1235046386719,296.98150634765625,284.9942626953125,1.0,0.576452374458313,0.3543052077293396,0.3543052077293396,1.0,1.0,-2.8138952255249023,0.7008132934570312,2.113081932067871,0.0668807998299598,0.948747217655182,0.948747217655182,0.0,202.0589141845703,187.0,40014.4921875,0.0,2238.468994140625,1.0,280.94189453125,283.5307312011719,293.6982116699219,296.2767028808594,293.1499938964844,293.1499938964844,280.6499938964844,33435.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619385361671448,1.0,0.0,0.0,3.695427656173706,3.6954517364501953,9.112188763538144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.41162109375,0.0,1564.873291015625,1895.4371337890625,0.0,3047.18701171875,0.913682758808136,1.0,0.0,3.0,1.0,0.0
18124860,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7203830480575562,0.2847503125667572,0.2618819773197174,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8365733027458191,0.4559084177017212,0.43706214427948,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.8638104796409607,0.5500469207763672,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7462552189826965,0.3199305832386017,0.3089131712913513,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.5992780923843384,0.1625776141881942,0.7605922818183899,284.8634948730469,284.95001220703125,297.4906921386719,290.6971130371094,295.10614013671875,296.9779052734375,284.86578369140625,1.0,0.5705176591873169,0.3554139733314514,0.3554139733314514,1.0,1.0,-2.7836201190948486,0.6939240097999573,2.089695930480957,0.0669483318924903,0.8213410377502441,0.8213410377502441,0.0,198.8407287597656,175.0,40196.08203125,0.0,2172.101806640625,1.0,280.6576843261719,283.395751953125,293.7243347167969,296.37774658203125,293.1499938964844,293.1499938964844,280.95001220703125,41374.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718761205673218,1.0,0.0,0.0,3.504007577896118,3.504031181335449,8.192631071324286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.732421875,0.0,1415.3348388671875,1895.4371337890625,0.0,3140.408935546875,0.8769038915634155,1.0,0.0,3.0,1.0,0.0
18124920,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7203830480575562,0.2847503125667572,0.2618819773197174,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8365733027458191,0.4559084177017212,0.43706214427948,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.8638104796409607,0.5500469207763672,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7462552189826965,0.3199305832386017,0.3089131712913513,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.5992780923843384,0.1625776141881942,0.7605922818183899,284.8634948730469,284.95001220703125,297.4906921386719,290.6971130371094,295.10614013671875,296.9779052734375,284.86578369140625,1.0,0.5705176591873169,0.3554139733314514,0.3554139733314514,1.0,1.0,-2.7836201190948486,0.6939240097999573,2.089695930480957,0.0669483318924903,0.8213410377502441,0.8213410377502441,0.0,198.8407287597656,175.0,40196.08203125,0.0,2172.101806640625,1.0,280.6576843261719,283.395751953125,293.7243347167969,296.37774658203125,293.1499938964844,293.1499938964844,280.95001220703125,41374.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718761205673218,1.0,0.0,0.0,3.504007577896118,3.504031181335449,8.192631071324286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.732421875,0.0,1415.3348388671875,1895.4371337890625,0.0,3140.408935546875,0.8769038915634155,1.0,0.0,3.0,1.0,0.0
18124980,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7221136689186096,0.2822770178318023,0.2592307925224304,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8387868404388428,0.4520505368709564,0.4329742193222046,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8610329031944275,0.5403309464454651,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7481576204299927,0.3171420991420746,0.3058973550796509,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5998196601867676,0.1603236943483352,0.7489743828773499,284.97979736328125,284.95001220703125,297.43292236328125,290.66339111328125,295.09100341796875,296.9768981933594,284.978271484375,1.0,0.5619587302207947,0.3565227389335632,0.3565227389335632,1.0,1.0,-2.746259450912476,0.6846858859062195,2.061573505401612,0.0660190731287002,0.9026182889938354,0.9026182889938354,0.0,192.2919769287109,178.0,38935.18359375,0.0,2079.827880859375,1.0,280.9410705566406,283.54010009765625,293.611572265625,296.1286926269531,293.1499938964844,293.1499938964844,280.6499938964844,34425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571816682815552,1.0,0.0,0.0,3.5811569690704346,3.5811800956726074,8.557364026273717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.21484375,0.0,1446.3572998046875,1895.4371337890625,0.0,3002.575439453125,0.8886953592300415,1.0,0.0,3.0,1.0,0.0
18125040,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7221136689186096,0.2822770178318023,0.2592307925224304,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8387868404388428,0.4520505368709564,0.4329742193222046,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8610329031944275,0.5403309464454651,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7481576204299927,0.3171420991420746,0.3058973550796509,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5998196601867676,0.1603236943483352,0.7489743828773499,284.97979736328125,284.95001220703125,297.43292236328125,290.66339111328125,295.09100341796875,296.9768981933594,284.978271484375,1.0,0.5619587302207947,0.3565227389335632,0.3565227389335632,1.0,1.0,-2.746259450912476,0.6846858859062195,2.061573505401612,0.0660190731287002,0.9026182889938354,0.9026182889938354,0.0,192.2919769287109,178.0,38935.18359375,0.0,2079.827880859375,1.0,280.9410705566406,283.54010009765625,293.611572265625,296.1286926269531,293.1499938964844,293.1499938964844,280.6499938964844,34425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571816682815552,1.0,0.0,0.0,3.5811569690704346,3.5811800956726074,8.557364026273717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.21484375,0.0,1446.3572998046875,1895.4371337890625,0.0,3002.575439453125,0.8886953592300415,1.0,0.0,3.0,1.0,0.0
18125100,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7222985029220581,0.2807939052581787,0.258026659488678,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8390637636184692,0.449871152639389,0.4310626685619354,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.8596529364585876,0.5373808145523071,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7483707666397095,0.3155719041824341,0.3044992685317993,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.5994685292243958,0.1591470837593078,0.7437126636505127,284.848876953125,284.95001220703125,297.4046936035156,290.6469116210937,295.08349609375,296.97625732421875,284.8446044921875,1.0,0.5590991377830505,0.3570771217346191,0.3570771217346191,1.0,1.0,-2.730957508087158,0.6811414957046509,2.049816131591797,0.0657658353447914,0.8048493266105652,0.8048493266105652,0.0,190.17832946777344,178.0,39383.72265625,0.0,2045.3115234375,1.0,280.7001647949219,283.39453125,293.6640625,296.2989501953125,293.1499938964844,293.1499938964844,280.6499938964844,40123.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624622821807861,1.0,0.0,0.0,3.5006141662597656,3.5006375312805176,8.176770620593743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.58837890625,0.0,1402.82421875,1895.4371337890625,0.0,3052.099853515625,0.8719825148582458,1.0,0.0,3.0,1.0,0.0
18125160,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.721503496170044,0.2791763544082641,0.2565646171569824,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8382905125617981,0.4475532174110412,0.4288710355758667,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.8577885031700134,0.5362196564674377,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.747632622718811,0.3138831853866577,0.302901417016983,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5982496738433838,0.1578979939222335,0.7380669116973877,284.8770446777344,284.95001220703125,297.3768920898437,290.6307067871094,295.0756225585937,296.9748840332031,284.87969970703125,1.0,0.55674147605896,0.3577997386455536,0.3577997386455536,1.0,1.0,-2.7164647579193115,0.678238570690155,2.038226366043091,0.066056340932846,0.7928276062011719,0.7928276062011719,0.0,189.04774475097656,181.0,38882.3515625,0.0,2016.9537353515625,1.0,280.6591186523437,283.4422302246094,293.6401062011719,296.2115783691406,293.1499938964844,293.1499938964844,280.95001220703125,42065.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634322881698608,1.0,0.0,0.0,3.334865093231201,3.3348872661590576,7.42078441362537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.12744140625,0.0,1251.4775390625,1895.4371337890625,0.0,3061.19921875,0.8409977555274963,1.0,0.0,3.0,1.0,0.0
18125220,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7196580171585083,0.2768169045448303,0.2542430758476257,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8362506031990051,0.4438276588916778,0.4251448810100555,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.8548667430877686,0.5357089042663574,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7457014918327332,0.3111464083194732,0.3001565337181091,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5953686833381653,0.1557527929544448,0.7279602289199829,284.9879150390625,284.95001220703125,297.32281494140625,290.59930419921875,295.0628662109375,296.9755554199219,284.9861145019531,1.0,0.5534000992774963,0.3592449426651001,0.3592449426651001,1.0,1.0,-2.693131923675537,0.6742806434631348,2.0188512802124023,0.0671748146414756,0.8763532638549805,0.8763532638549805,0.0,187.94577026367188,184.0,37894.05078125,0.0,1975.125732421875,1.0,280.9404296875,283.57403564453125,293.5391540527344,295.9852905273437,293.1499938964844,293.1499938964844,281.25,33906.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847192108631134,1.0,0.0,0.0,3.440167188644409,3.4401888847351074,7.896823603914527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.74609375,0.0,1297.24609375,1895.4371337890625,0.0,2908.978759765625,0.8565338850021362,1.0,0.0,3.0,1.0,0.0
18125280,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7196580171585083,0.2768169045448303,0.2542430758476257,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8362506031990051,0.4438276588916778,0.4251448810100555,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.8548667430877686,0.5357089042663574,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7457014918327332,0.3111464083194732,0.3001565337181091,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5953686833381653,0.1557527929544448,0.7279602289199829,284.9879150390625,284.95001220703125,297.32281494140625,290.59930419921875,295.0628662109375,296.9755554199219,284.9861145019531,1.0,0.5534000992774963,0.3592449426651001,0.3592449426651001,1.0,1.0,-2.693131923675537,0.6742806434631348,2.0188512802124023,0.0671748146414756,0.8763532638549805,0.8763532638549805,0.0,187.94577026367188,184.0,37894.05078125,0.0,1975.125732421875,1.0,280.9404296875,283.57403564453125,293.5391540527344,295.9852905273437,293.1499938964844,293.1499938964844,281.25,33906.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847192108631134,1.0,0.0,0.0,3.440167188644409,3.4401888847351074,7.896823603914527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.74609375,0.0,1297.24609375,1895.4371337890625,0.0,2908.978759765625,0.8565338850021362,1.0,0.0,3.0,1.0,0.0
18125340,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7173277139663696,0.274703174829483,0.252356082201004,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8335404992103577,0.4403750896453857,0.4219020307064056,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.8514323234558105,0.5371776223182678,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7431988716125488,0.3086274862289428,0.2977888882160187,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.5919865965843201,0.1537723988294601,0.7191156148910522,285.0668029785156,284.95001220703125,297.2708435058594,290.5692749023437,295.0516662597656,296.9776611328125,285.0636291503906,1.0,0.5514479279518127,0.360690176486969,0.360690176486969,1.0,1.0,-2.675255537033081,0.6720482110977173,2.003207206726074,0.0688547566533088,0.9988951086997986,0.9988951086997986,0.0,188.0853271484375,172.0,37113.6484375,0.0,1947.9619140625,1.0,281.2406311035156,283.6707458496094,293.5112609863281,295.8896484375,293.1499938964844,293.1499938964844,280.95001220703125,30382.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321638703346252,1.0,0.0,0.0,3.655814409255981,3.6558375358581534,8.917879199543677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.7109375,0.0,1497.548583984375,1895.4371337890625,0.0,2768.59814453125,0.9025420546531676,1.0,0.0,3.0,1.0,0.0
18125400,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7173277139663696,0.274703174829483,0.252356082201004,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8335404992103577,0.4403750896453857,0.4219020307064056,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.8514323234558105,0.5371776223182678,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7431988716125488,0.3086274862289428,0.2977888882160187,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.5919865965843201,0.1537723988294601,0.7191156148910522,285.0668029785156,284.95001220703125,297.2708435058594,290.5692749023437,295.0516662597656,296.9776611328125,285.0636291503906,1.0,0.5514479279518127,0.360690176486969,0.360690176486969,1.0,1.0,-2.675255537033081,0.6720482110977173,2.003207206726074,0.0688547566533088,0.9988951086997986,0.9988951086997986,0.0,188.0853271484375,172.0,37113.6484375,0.0,1947.9619140625,1.0,281.2406311035156,283.6707458496094,293.5112609863281,295.8896484375,293.1499938964844,293.1499938964844,280.95001220703125,30382.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321638703346252,1.0,0.0,0.0,3.655814409255981,3.6558375358581534,8.917879199543677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.7109375,0.0,1497.548583984375,1895.4371337890625,0.0,2768.59814453125,0.9025420546531676,1.0,0.0,3.0,1.0,0.0
18125460,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7168293595314026,0.2713443338871002,0.2496055215597152,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8332481980323792,0.4356447160243988,0.4177367389202118,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8454689979553223,0.5324733257293701,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.742819607257843,0.3051367402076721,0.2947019040584564,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.5904971957206726,0.1512393504381179,0.7081596255302429,284.8636169433594,284.95001220703125,297.22119140625,290.54083251953125,295.03680419921875,296.9744567871094,284.8644104003906,1.0,0.5451863408088684,0.3619893789291382,0.3619893789291382,1.0,1.0,-2.6444382667541504,0.6651428937911987,1.9792954921722408,0.0690424069762229,0.8516696095466614,0.8516696095466614,0.0,184.55406188964844,175.0,37589.1953125,0.0,1884.7982177734373,1.0,280.95684814453125,283.45660400390625,293.58367919921875,296.0699157714844,293.1499938964844,293.1499938964844,281.25,38847.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458477258682251,1.0,0.0,0.0,3.5913684368133545,3.591392517089844,8.606235724073485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.88134765625,0.0,1489.8719482421875,1895.4371337890625,0.0,2896.395751953125,0.893416702747345,1.0,0.0,3.0,1.0,0.0
18125520,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7168293595314026,0.2713443338871002,0.2496055215597152,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8332481980323792,0.4356447160243988,0.4177367389202118,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8454689979553223,0.5324733257293701,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.742819607257843,0.3051367402076721,0.2947019040584564,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.5904971957206726,0.1512393504381179,0.7081596255302429,284.8636169433594,284.95001220703125,297.22119140625,290.54083251953125,295.03680419921875,296.9744567871094,284.8644104003906,1.0,0.5451863408088684,0.3619893789291382,0.3619893789291382,1.0,1.0,-2.6444382667541504,0.6651428937911987,1.9792954921722408,0.0690424069762229,0.8516696095466614,0.8516696095466614,0.0,184.55406188964844,175.0,37589.1953125,0.0,1884.7982177734373,1.0,280.95684814453125,283.45660400390625,293.58367919921875,296.0699157714844,293.1499938964844,293.1499938964844,281.25,38847.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458477258682251,1.0,0.0,0.0,3.5913684368133545,3.591392517089844,8.606235724073485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.88134765625,0.0,1489.8719482421875,1895.4371337890625,0.0,2896.395751953125,0.893416702747345,1.0,0.0,3.0,1.0,0.0
18125580,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7148146629333496,0.2686707377433777,0.2469174712896347,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8312550187110901,0.431617259979248,0.4136447310447693,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.8410763144493103,0.5313296914100647,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7408454418182373,0.3020628094673157,0.2915820181369781,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5873332619667053,0.1488682031631469,0.696906566619873,284.99029541015625,284.95001220703125,297.1741027832031,290.5140991210937,295.0238952636719,296.9729309082031,284.9888610839844,1.0,0.5413542985916138,0.3632886111736297,0.3632886111736297,1.0,1.0,-2.617630958557129,0.6595055460929871,1.9581254720687864,0.0691793635487556,0.9416840076446532,0.9416840076446532,0.0,183.0235595703125,163.0,36450.375,0.0,1837.7581787109373,1.0,281.2417907714844,283.6096496582031,293.471923828125,295.8338317871094,293.1499938964844,293.1499938964844,280.95001220703125,33572.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331528902053833,1.0,0.0,0.0,3.680476427078247,3.680500507354736,9.038604957822828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6728515625,0.0,1549.026123046875,1895.4371337890625,0.0,2777.815185546875,0.9103835225105286,1.0,0.0,3.0,1.0,0.0
18125640,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7148146629333496,0.2686707377433777,0.2469174712896347,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8312550187110901,0.431617259979248,0.4136447310447693,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.8410763144493103,0.5313296914100647,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7408454418182373,0.3020628094673157,0.2915820181369781,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5873332619667053,0.1488682031631469,0.696906566619873,284.99029541015625,284.95001220703125,297.1741027832031,290.5140991210937,295.0238952636719,296.9729309082031,284.9888610839844,1.0,0.5413542985916138,0.3632886111736297,0.3632886111736297,1.0,1.0,-2.617630958557129,0.6595055460929871,1.9581254720687864,0.0691793635487556,0.9416840076446532,0.9416840076446532,0.0,183.0235595703125,163.0,36450.375,0.0,1837.7581787109373,1.0,281.2417907714844,283.6096496582031,293.471923828125,295.8338317871094,293.1499938964844,293.1499938964844,280.95001220703125,33572.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331528902053833,1.0,0.0,0.0,3.680476427078247,3.680500507354736,9.038604957822828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6728515625,0.0,1549.026123046875,1895.4371337890625,0.0,2777.815185546875,0.9103835225105286,1.0,0.0,3.0,1.0,0.0
18125700,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.714896559715271,0.2671283185482025,0.2456632554531097,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8314321637153625,0.4293777644634247,0.4116814434528351,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8383668065071106,0.5284456610679626,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7409052848815918,0.3003691732883453,0.2900742590427398,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.5867513418197632,0.1476135849952697,0.691363513469696,284.8467712402344,284.95001220703125,297.15155029296875,290.50146484375,295.0173034667969,296.9716796875,284.8388366699219,1.0,0.5379161238670349,0.3639382123947143,0.3639382123947143,1.0,1.0,-2.601839542388916,0.6558600068092346,1.9459795951843264,0.0691914409399032,0.8380405902862549,0.8380405902862549,0.0,180.99127197265625,163.0,37035.80859375,0.0,1805.3900146484373,1.0,280.9969787597656,283.44354248046875,293.53094482421875,296.0182800292969,293.1499938964844,293.1499938964844,280.95001220703125,38492.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397700786590576,1.0,0.0,0.0,3.633033275604248,3.633057594299317,8.807081712802756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.478515625,0.0,1532.9383544921875,1895.4371337890625,0.0,2839.56689453125,0.9004409909248352,1.0,0.0,3.0,1.0,0.0
