time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125760,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.71517014503479,0.2653886377811432,0.2440671026706695,296.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8319551944732666,0.4269484579563141,0.4093541502952575,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.8355955481529236,0.5243971347808838,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7412495017051697,0.2985057830810547,0.2882797420024872,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.5864017009735107,0.1462529599666595,0.6850202083587646,284.8526611328125,284.95001220703125,297.1297302246094,290.48931884765625,295.0100402832031,296.9693298339844,284.8561706542969,1.0,0.533784806728363,0.3646993041038513,0.3646993041038513,1.0,1.0,-2.582487106323242,0.6512748003005981,1.931212306022644,0.068965695798397,0.8055896759033203,0.8055896759033203,0.0,178.2464599609375,166.0,36473.71484375,0.0,1765.0655517578125,1.0,280.9576721191406,283.4764404296875,293.51043701171875,295.9356994628906,293.1499938964844,293.1499938964844,281.25,42535.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419196605682373,1.0,0.0,0.0,3.4537057876586914,3.453729152679444,7.959100685184239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.1552734375,0.0,1371.8203125,1895.4371337890625,0.0,2859.65576171875,0.8667232394218445,1.0,0.0,3.0,1.0,0.0
18125820,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7141109704971313,0.2629415988922119,0.2415670305490493,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8309597969055176,0.4231148660182953,0.4054351449012756,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8321474194526672,0.5213795900344849,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7401134967803955,0.2955286502838135,0.2852174937725067,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.5839605331420898,0.1439596712589264,0.6738726496696472,284.9842529296875,284.95001220703125,297.0882873535156,290.4665832519531,294.9995422363281,296.9692077636719,284.9832458496094,1.0,0.52913498878479,0.3662214577198028,0.3662214577198028,1.0,1.0,-2.5540592670440674,0.6455016732215881,1.9085575342178345,0.0693252980709075,0.8949607014656067,0.8949607014656067,0.0,175.7337188720703,169.0,35367.78515625,0.0,1713.38671875,1.0,281.2406005859375,283.6312866210937,293.4032897949219,295.69659423828125,293.1499938964844,293.1499938964844,281.54998779296875,34279.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246647715568542,1.0,0.0,0.0,3.5357556343078613,3.535778284072876,8.34176205444237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.005859375,0.0,1397.2686767578125,1895.4371337890625,0.0,2698.837890625,0.8784984946250916,1.0,0.0,3.0,1.0,0.0
18125880,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7141109704971313,0.2629415988922119,0.2415670305490493,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8309597969055176,0.4231148660182953,0.4054351449012756,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8321474194526672,0.5213795900344849,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7401134967803955,0.2955286502838135,0.2852174937725067,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.5839605331420898,0.1439596712589264,0.6738726496696472,284.9842529296875,284.95001220703125,297.0882873535156,290.4665832519531,294.9995422363281,296.9692077636719,284.9832458496094,1.0,0.52913498878479,0.3662214577198028,0.3662214577198028,1.0,1.0,-2.5540592670440674,0.6455016732215881,1.9085575342178345,0.0693252980709075,0.8949607014656067,0.8949607014656067,0.0,175.7337188720703,169.0,35367.78515625,0.0,1713.38671875,1.0,281.2406005859375,283.6312866210937,293.4032897949219,295.69659423828125,293.1499938964844,293.1499938964844,281.54998779296875,34279.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246647715568542,1.0,0.0,0.0,3.5357556343078613,3.535778284072876,8.34176205444237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.005859375,0.0,1397.2686767578125,1895.4371337890625,0.0,2698.837890625,0.8784984946250916,1.0,0.0,3.0,1.0,0.0
18125940,296.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.7123249173164368,0.0,0.2396694123744964,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.8289332985877991,0.0,0.4021253585815429,296.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.0,0.521202802658081,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.7381289005279541,0.0,0.2826727926731109,296.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.5808210968971252,0.0,0.664526104927063,285.0869445800781,294.1499938964844,297.04998779296875,290.4460754394531,294.9917907714844,296.97174072265625,285.0845642089844,0.0,0.0,0.3677436113357544,0.3677436113357544,1.0,1.0,-2.533297538757324,0.642206072807312,1.891091585159301,0.0705891847610473,0.0,0.0,0.0,174.9482421875,60.0,34452.46875,0.0,1680.7713623046875,0.0,281.5420227050781,283.7534484863281,293.3759460449219,295.5928039550781,293.1499938964844,293.1499938964844,278.1499938964844,31290.396484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.727189064025879,3.727212905883789,9.269496104025166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.76953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.7123249173164368,0.0,0.2396694123744964,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.8289332985877991,0.0,0.4021253585815429,296.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.0,0.521202802658081,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.7381289005279541,0.0,0.2826727926731109,296.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.5808210968971252,0.0,0.664526104927063,285.0869445800781,294.1499938964844,297.04998779296875,290.4460754394531,294.9917907714844,296.97174072265625,285.0845642089844,0.0,0.0,0.3677436113357544,0.3677436113357544,1.0,1.0,-2.533297538757324,0.642206072807312,1.891091585159301,0.0705891847610473,0.0,0.0,0.0,174.9482421875,60.0,34452.46875,0.0,1680.7713623046875,0.0,281.5420227050781,283.7534484863281,293.3759460449219,295.5928039550781,293.1499938964844,293.1499938964844,278.1499938964844,31290.396484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.727189064025879,3.727212905883789,9.269496104025166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.76953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0007924964302219,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.3612613379955292,0.0,0.0008345439564436,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.3612613379955292,0.0,0.0006163936923258,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0008345394162461,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0039585903286933,286.37274169921875,294.1499938964844,297.0290832519531,290.4346923828125,294.8417663574219,296.8935852050781,284.0109558105469,0.0,0.0,0.2838472127914428,0.2838472127914428,1.0,1.0,-0.0084453430026769,0.0020240179728716,0.0064213252626359,-0.0172625370323658,0.0,0.0,0.0,-0.0469047650694847,60.0,1621.8421630859375,0.0,-4.862938567384845e-06,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,4.249159246683121e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.965091559664645e-15,2.9658530422842265e-15,1.352272926697129e-20,2.177814677727097e-13,2.1778092567162346e-13,5.405405583183826e-19,0.0,0.0,-0.0,0.0,0.0,2.669136141016164e-26,1.5331273062546535e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0008979714475572,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0014617897104471,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0009888366330415,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0010497701587155,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0026530087925493,286.3366394042969,294.1499938964844,297.0133361816406,290.4256591796875,294.8519897460937,296.90264892578125,283.6192626953125,0.0,0.0,0.2206461727619171,0.2206461727619171,1.0,1.0,-0.0060319215990602,0.001099866698496,0.0049320547841489,-0.0175789631903171,0.0,0.0,0.0,-0.0345482192933559,60.0,757.0719604492188,0.0,-4.883301244262839e-06,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2047482637125572e-28,1.458810201221316e-28,1.830900747627496e-31,1.8242486132879616e-19,1.8227855375795092e-19,1.4631875373750918e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.650535503169522e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.000101484976767,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,7.468957483069971e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0001015967282,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0004825525684282,286.35015869140625,294.1499938964844,296.9766540527344,290.40313720703125,294.66424560546875,296.7409362792969,283.390869140625,0.0,0.0,0.0735487267374992,0.0735487267374992,1.0,1.0,0.0026055050548166,1.2793756468454376e-05,-0.0026182988658547,-0.0178832951933145,0.0,0.0,0.0,0.010429817251861,60.0,129.94729614257812,-0.0,-7.2103155446257e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.584214262607393e-41,-1.038011837448608e-40,-5.656761640786422e-41,-7.535635575197256e-21,-3.732428755327493e-21,-3.803206415972979e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.650535503169522e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.000101484976767,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,7.468957483069971e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0001015967282,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0004825525684282,286.35015869140625,294.1499938964844,296.9766540527344,290.40313720703125,294.66424560546875,296.7409362792969,283.390869140625,0.0,0.0,0.0735487267374992,0.0735487267374992,1.0,1.0,0.0026055050548166,1.2793756468454376e-05,-0.0026182988658547,-0.0178832951933145,0.0,0.0,0.0,0.010429817251861,60.0,129.94729614257812,-0.0,-7.2103155446257e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.584214262607393e-41,-1.038011837448608e-40,-5.656761640786422e-41,-7.535635575197256e-21,-3.732428755327493e-21,-3.803206415972979e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,9.547255467623472e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001005338999675,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.4246599979233e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001005366866593,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0004769090155605,286.326416015625,294.1499938964844,296.9583435058594,290.3911437988281,294.6077575683594,296.7178649902344,283.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,4.4381205952959135e-05,1.2293663864682005e-08,-4.43934986833483e-05,-0.0180343110114336,0.0,0.0,0.0,-0.0029139537364244,60.0,57.93167495727539,-0.0,-7.05745648588163e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.486562116005267e-21,-3.7422430432691075e-21,-3.74431907273616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,9.499896987108514e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001000392221612,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,7.388891390291974e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001000387856038,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0004745291371364,286.3316955566406,294.1499938964844,296.94000244140625,290.3786926269531,294.6104431152344,296.750732421875,283.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123596293851,7.310137828397955e-09,0.0010123522952198,-0.0182016789913177,0.0,0.0,0.0,-0.0084364749491214,60.0,26.57047843933105,0.0,-6.987619372011977e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.485123435662536e-21,-3.742530213882157e-21,-3.7425936256771615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,9.501682507107034e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.000100058146927,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,7.390313112409785e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001000576085061,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,0.0004746179911307,286.3194580078125,294.1499938964844,296.9033203125,290.3524475097656,294.61602783203125,296.79547119140625,283.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343532257506e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.55945110321045,0.0,-6.990219247882123e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.742539503508177e-21,-3.742537887921043e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,9.501682507107034e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.000100058146927,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,7.390313112409785e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001000576085061,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,0.0004746179911307,286.3194580078125,294.1499938964844,296.9033203125,290.3524475097656,294.61602783203125,296.79547119140625,283.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343532257506e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.55945110321045,0.0,-6.990219247882123e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.742539503508177e-21,-3.742537887921043e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,9.502886678092182e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001000708070932,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,7.391247345367447e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0001000702832243,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,0.0004746782651636,286.3068542480469,294.1499938964844,296.8666687011719,290.3245544433594,294.6208190917969,296.8187255859375,283.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.586411476135254,0.0,-6.991963630298417e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.485078199222787e-21,-3.742539099611393e-21,-3.742539099611393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,9.502886678092182e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001000708070932,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,7.391247345367447e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0001000702832243,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,0.0004746782651636,286.3068542480469,294.1499938964844,296.8666687011719,290.3245544433594,294.6208190917969,296.8187255859375,283.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.586411476135254,0.0,-6.991963630298417e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.485078199222787e-21,-3.742539099611393e-21,-3.742539099611393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.503531327936798e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001000775955617,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.391747931251302e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001000770789687,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0004747106286231,286.2938842773437,294.1499938964844,296.8299865722656,290.2951965332031,294.6248474121094,296.8257141113281,283.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.29790496826172,0.0,-6.992886625312168e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.485078199222787e-21,-3.742539099611393e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.503531327936798e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001000775955617,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.391747931251302e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001000770789687,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0004747106286231,286.2938842773437,294.1499938964844,296.8299865722656,290.2951965332031,294.6248474121094,296.8257141113281,283.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.29790496826172,0.0,-6.992886625312168e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.485078199222787e-21,-3.742539099611393e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,9.503618639428169e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001000784977804,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,7.391814142465591e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.0001000779884634,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.000474715110613,286.2806091308594,294.1499938964844,296.7933349609375,290.2645263671875,294.6281433105469,296.821044921875,283.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.27938175201416,0.0,-6.99298823292338e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.742539099611393e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,9.503618639428169e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001000784977804,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,7.391814142465591e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.0001000779884634,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.000474715110613,286.2806091308594,294.1499938964844,296.7933349609375,290.2645263671875,294.6281433105469,296.821044921875,283.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.27938175201416,0.0,-6.99298823292338e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.742539099611393e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,9.50343965087086e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001000766060315,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,7.391673716483638e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001000760967144,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0004747062339447,286.2738647460937,294.1499938964844,296.7749938964844,290.24871826171875,294.6294860839844,296.8152160644531,283.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101272854954,7.352455089204568e-09,0.0010127212153747,-0.0183139834553003,0.0,0.0,0.0,-0.0084577435627579,60.0,9.161703109741213,0.0,-6.99271183179917e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,9.503144246991724e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0001000734919216,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,7.39144379622303e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0001000729898805,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0004746915365103,286.2670593261719,294.1499938964844,296.75665283203125,290.232666015625,294.63067626953125,296.80780029296875,283.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348665675976916e-09,0.0010126888519153,-0.0183040592819452,0.0,0.0,0.0,-0.0084558650851249,60.0,9.652265548706056,0.0,-6.992264189875641e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,9.502114698989315e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0001000626434688,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,7.390641985693946e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001000621487037,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.000474640255561,286.2532958984375,294.1499938964844,296.7200012207031,290.19976806640625,294.6325988769531,296.7890014648437,283.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356249963296705e-09,0.0010125773260369,-0.0182699020951986,0.0,0.0,0.0,-0.0084493998438119,60.0,9.845139503479004,0.0,-6.99072444376725e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,9.502114698989315e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0001000626434688,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,7.390641985693946e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001000621487037,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.000474640255561,286.2532958984375,294.1499938964844,296.7200012207031,290.19976806640625,294.6325988769531,296.7890014648437,283.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356249963296705e-09,0.0010125773260369,-0.0182699020951986,0.0,0.0,0.0,-0.0084493998438119,60.0,9.845139503479004,0.0,-6.99072444376725e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.500518353888764e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001000458214548,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,7.389398524537683e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001000453339656,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0004745606565847,286.2392883300781,294.1499938964844,296.6833190917969,290.166015625,294.6338195800781,296.7655334472656,283.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.908413887023926,0.0,-6.988350520487074e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.500518353888764e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001000458214548,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,7.389398524537683e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001000453339656,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0004745606565847,286.2392883300781,294.1499938964844,296.6833190917969,290.166015625,294.6338195800781,296.7655334472656,283.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.908413887023926,0.0,-6.988350520487074e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,9.498358849668875e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001000230695353,299.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,7.387717778328806e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001000225893221,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004744528851006,286.22509765625,294.1499938964844,296.64666748046875,290.13153076171875,294.6343688964844,296.7386779785156,283.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.909941673278809,0.0,-6.98514881491974e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,9.498358849668875e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001000230695353,299.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,7.387717778328806e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001000225893221,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004744528851006,286.22509765625,294.1499938964844,296.64666748046875,290.13153076171875,294.6343688964844,296.7386779785156,283.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.909941673278809,0.0,-6.98514881491974e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.495635458733886e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.999438771046698e-05,299.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,7.385598291875795e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,9.999390749726444e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0004743169993162,286.2107238769531,294.1499938964844,296.6099853515625,290.0964660644531,294.6342163085937,296.70928955078125,283.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,11.536640167236328,0.0,-6.981119327065245e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.495635458733886e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.999438771046698e-05,299.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,7.385598291875795e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,9.999390749726444e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0004743169993162,286.2107238769531,294.1499938964844,296.6099853515625,290.0964660644531,294.6342163085937,296.70928955078125,283.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,11.536640167236328,0.0,-6.981119327065245e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,9.494063851889224e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,9.99778276309371e-05,299.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,7.38437520340085e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,9.997735469369218e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0004742385353893,286.2034912109375,294.1499938964844,296.5916748046875,290.0787658691406,294.6338806152344,296.69390869140625,283.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.23456805573619e-09,0.0010117132915183,-0.0180052146315574,0.0,0.0,0.0,-0.0083993021398782,60.0,9.88319969177246,0.0,-6.978796562862044e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,9.492351819062606e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.995979053201154e-05,299.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,7.383042975561693e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,9.995931759476662e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0004741530574392,286.1961975097656,294.1499938964844,296.5733337402344,290.0610046386719,294.6333923339844,296.6781616210937,283.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213127428684629e-09,0.0010115299373865,-0.0179490577429533,0.0,0.0,0.0,-0.0083886729553341,60.0,12.86303424835205,0.0,-6.976267030722738e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,9.488521027378738e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.991944534704088e-05,299.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,7.380062015727162e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,9.991897968575358e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004739618452731,286.1815490722656,294.1499938964844,296.5366516113281,290.02520751953125,294.6319274902344,296.6457824707031,283.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,12.935389518737791,0.0,-6.970613952717032e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,9.488521027378738e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.991944534704088e-05,299.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,7.380062015727162e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,9.991897968575358e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004739618452731,286.1815490722656,294.1499938964844,296.5366516113281,290.02520751953125,294.6319274902344,296.6457824707031,283.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,12.935389518737791,0.0,-6.970613952717032e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,9.48414599406533e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,9.987335943151264e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,7.376657595159486e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,9.987290104618296e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004737434210255,286.1667785644531,294.1499938964844,296.5,289.98931884765625,294.6298217773437,296.6125183105469,283.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104753196493675e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,12.67393970489502,0.0,-6.964162935219066e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,9.48414599406533e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,9.987335943151264e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,7.376657595159486e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,9.987290104618296e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004737434210255,286.1667785644531,294.1499938964844,296.5,289.98931884765625,294.6298217773437,296.6125183105469,283.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104753196493675e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,12.67393970489502,0.0,-6.964162935219066e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.479154687142e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,9.98207979137078e-05,299.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,7.372774416580796e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.98203395283781e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004734942340292,286.1519470214844,294.1499938964844,296.4633483886719,289.95343017578125,294.6271667480469,296.5787048339844,284.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.35869598388672,0.0,-6.956812370617629e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.479154687142e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,9.98207979137078e-05,299.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,7.372774416580796e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.98203395283781e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004734942340292,286.1519470214844,294.1499938964844,296.4633483886719,289.95343017578125,294.6271667480469,296.5787048339844,284.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.35869598388672,0.0,-6.956812370617629e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,9.473437967244536e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.97605820884928e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,7.368326623691246e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.976013097912072e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.00047320878366,286.13702392578125,294.1499938964844,296.4266662597656,289.9176940917969,294.62384033203125,296.5444641113281,284.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714445888996,60.0,12.046220779418944,0.0,-6.948400255168964e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
