time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128040,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,9.473437967244536e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.97605820884928e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,7.368326623691246e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.976013097912072e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.00047320878366,286.13702392578125,294.1499938964844,296.4266662597656,289.9176940917969,294.62384033203125,296.5444641113281,284.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714445888996,60.0,12.046220779418944,0.0,-6.948400255168964e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,9.470256190979852e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.97270763036795e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,7.365852070506662e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.972663247026504e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.0004730499349534,286.1295471191406,294.1499938964844,296.4083251953125,289.8999328613281,294.6219482421875,296.5272521972656,284.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936919039191025e-09,0.0010091682197526,-0.0172255933284759,0.0,0.0,0.0,-0.0082517452538013,60.0,11.896014213562012,0.0,-6.94372346288219e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.46689397096634e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,9.969166421797128e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,7.363235636148602e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,9.96912203845568e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.0004728820349555,286.1220397949219,294.1499938964844,296.3900146484375,289.8822326660156,294.6199035644531,296.5099792480469,284.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926851686023e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,11.749716758728027,0.0,-6.938782348697714e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.459508146392182e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,9.961387695511804e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,7.357489812420681e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,9.961344039766118e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0004725132021121,286.1070251464844,294.1499938964844,296.35333251953125,289.8472595214844,294.6153564453125,296.47540283203125,284.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.467790603637695,0.0,-6.927936624379073e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.459508146392182e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,9.961387695511804e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,7.357489812420681e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,9.961344039766118e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0004725132021121,286.1070251464844,294.1499938964844,296.35333251953125,289.8472595214844,294.6153564453125,296.47540283203125,284.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027024013872506e-09,0.00100802059751,-0.0168740339577198,0.0,0.0,0.0,-0.008185208775103,60.0,11.467790603637695,0.0,-6.927936624379073e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,9.45121792028658e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.952657273970544e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,7.35104113118723e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.95261361822486e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0004720992001239,286.09197998046875,294.1499938964844,296.3166809082031,289.8128662109375,294.6102905273437,296.4407958984375,284.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220289618779e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.200392723083496,0.0,-6.915777817084745e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,9.45121792028658e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.952657273970544e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,7.35104113118723e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.95261361822486e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0004720992001239,286.09197998046875,294.1499938964844,296.3166809082031,289.8128662109375,294.6102905273437,296.4407958984375,284.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220289618779e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.200392723083496,0.0,-6.915777817084745e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.442046575713904e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,9.942997712641954e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.343906327150762e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,9.942955512087792e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.000471641193144,286.076904296875,294.1499938964844,296.2799987792969,289.7792053222656,294.6046142578125,296.40625,284.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,10.946710586547852,0.0,-6.90234003286605e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.442046575713904e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,9.942997712641954e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.343906327150762e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,9.942955512087792e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.000471641193144,286.076904296875,294.1499938964844,296.2799987792969,289.7792053222656,294.6046142578125,296.40625,284.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,10.946710586547852,0.0,-6.90234003286605e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,9.432025399291888e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,9.93244393612258e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,7.336110866162926e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.93240173556842e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.0004711407236754,286.0618591308594,294.1499938964844,296.24334716796875,289.7464294433594,294.5984191894531,296.371826171875,284.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,10.705973625183104,0.0,-6.887675141342697e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,9.432025399291888e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,9.93244393612258e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,7.336110866162926e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.93240173556842e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.0004711407236754,286.0618591308594,294.1499938964844,296.24334716796875,289.7464294433594,294.5984191894531,296.371826171875,284.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,10.705973625183104,0.0,-6.887675141342697e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,9.426716133020818e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.92685236269608e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,7.331980305025354e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,9.92681088973768e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.0004708755586761,286.0543518066406,294.1499938964844,296.2250061035156,289.7304077148437,294.5950927734375,296.35467529296875,284.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934599836557035e-09,0.0010045212693512,-0.015802051872015,0.0,0.0,0.0,-0.0079823303967714,60.0,10.590372085571287,0.0,-6.879913172497254e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,9.42121769185178e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.921062155626714e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,7.327703497139737e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.921020682668312e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0004706009640358,286.0468444824219,294.1499938964844,296.2066650390625,289.71466064453125,294.5916442871094,296.33758544921875,284.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324856194339645e-09,0.0010039346525445,-0.0156223429366946,0.0,0.0,0.0,-0.0079483203589916,60.0,10.477743148803713,0.0,-6.87187835524128e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.40969548537396e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.90892804111354e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,7.318740972550586e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.9088872957509e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0004700255231,286.0318298339844,294.1499938964844,296.1700134277344,289.6840515136719,294.5843811035156,296.30352783203125,284.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811147311630066e-09,0.0010027055395767,-0.0152458054944872,0.0,0.0,0.0,-0.0078770611435174,60.0,10.261034965515137,0.0,-6.855060519228573e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.40969548537396e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.90892804111354e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,7.318740972550586e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.9088872957509e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0004700255231,286.0318298339844,294.1499938964844,296.1700134277344,289.6840515136719,294.5843811035156,296.30352783203125,284.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811147311630066e-09,0.0010027055395767,-0.0152458054944872,0.0,0.0,0.0,-0.0078770611435174,60.0,10.261034965515137,0.0,-6.855060519228573e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,9.397567919222638e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,9.896155825117604e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,7.309306965908036e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.896115807350724e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0004694198432844,286.0168762207031,294.1499938964844,296.1333312988281,289.6547546386719,294.5765991210937,296.26971435546875,284.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.055633544921877,0.0,-6.837381505420127e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,9.397567919222638e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,9.896155825117604e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,7.309306965908036e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.896115807350724e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0004694198432844,286.0168762207031,294.1499938964844,296.1333312988281,289.6547546386719,294.5765991210937,296.26971435546875,284.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.055633544921877,0.0,-6.837381505420127e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,9.384941949974746e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.882859740173444e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,7.299485878320411e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,9.882819722406566e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0004687892796937,286.001953125,294.1499938964844,296.0966796875,289.6268920898437,294.5682983398437,296.23614501953125,284.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.861140251159668,0.0,-6.81900189647422e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,9.384941949974746e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.882859740173444e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,7.299485878320411e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,9.882819722406566e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0004687892796937,286.001953125,294.1499938964844,296.0966796875,289.6268920898437,294.5682983398437,296.23614501953125,284.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.861140251159668,0.0,-6.81900189647422e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,9.3719398137182e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.869166387943552e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,7.289371569640934e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.869127825368196e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0004681398859247,285.9870910644531,294.1499938964844,296.0599975585937,289.6006164550781,294.5595092773437,296.2028503417969,284.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101572359385955e-09,0.0009986783843487,-0.0140120685100555,0.0,0.0,0.0,-0.0076435874216258,60.0,9.67722225189209,0.0,-6.800100038617529e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,9.3719398137182e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.869166387943552e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,7.289371569640934e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.869127825368196e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0004681398859247,285.9870910644531,294.1499938964844,296.0599975585937,289.6006164550781,294.5595092773437,296.2028503417969,284.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101572359385955e-09,0.0009986783843487,-0.0140120685100555,0.0,0.0,0.0,-0.0076435874216258,60.0,9.67722225189209,0.0,-6.800100038617529e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.365338337374852e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.86221493803896e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,7.284236198756844e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,9.862175647867844e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0004678101977333,285.9797058105469,294.1499938964844,296.0416564941406,289.5881042480469,294.554931640625,296.1863098144531,284.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627820431897135e-09,0.000997974188067,-0.0137963686138391,0.0,0.0,0.0,-0.0076027694158256,60.0,9.58903980255127,0.0,-6.790514817112125e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,9.358685929328205e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.855208918452264e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,7.279061537701637e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,9.855170355876908e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0004674779484048,285.9723205566406,294.1499938964844,296.0233459472656,289.5760498046875,294.5502319335937,296.1698303222656,284.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448450275719105e-09,0.0009972646366804,-0.0135789951309561,0.0,0.0,0.0,-0.0075616347603499,60.0,9.503388404846191,0.0,-6.78086138350409e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,9.345306898467244e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.841119754128158e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.26865473552607e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,9.841081191552804e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0004668097535613,285.95758056640625,294.1499938964844,295.9866638183594,289.5533447265625,294.5404968261719,296.1371154785156,284.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982947862847e-09,0.0009958378504961,-0.0131418546661734,0.0,0.0,0.0,-0.0074789142236113,60.0,9.339885711669922,0.0,-6.761469251159724e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,9.345306898467244e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.841119754128158e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.26865473552607e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,9.841081191552804e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0004668097535613,285.95758056640625,294.1499938964844,295.9866638183594,289.5533447265625,294.5404968261719,296.1371154785156,284.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982947862847e-09,0.0009958378504961,-0.0131418546661734,0.0,0.0,0.0,-0.0074789142236113,60.0,9.339885711669922,0.0,-6.761469251159724e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.331671753898264e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,9.826759924180806e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.258048572111875e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.826722089201212e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0004661287530325,285.9429626464844,294.1499938964844,295.95001220703125,289.5326232910156,294.5302734375,296.1047058105469,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943888289853,5.207922981753654e-09,0.0009943835902959,-0.0126963276416063,0.0,0.0,0.0,-0.0073946076445281,60.0,9.188709259033203,0.0,-6.741733926673987e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.331671753898264e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,9.826759924180806e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.258048572111875e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.826722089201212e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0004661287530325,285.9429626464844,294.1499938964844,295.95001220703125,289.5326232910156,294.5302734375,296.1047058105469,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943888289853,5.207922981753654e-09,0.0009943835902959,-0.0126963276416063,0.0,0.0,0.0,-0.0073946076445281,60.0,9.188709259033203,0.0,-6.741733926673987e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,9.317220974480732e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.81154153123498e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,7.246807217597961e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,9.811504423851149e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0004654069780372,285.92840576171875,294.1499938964844,295.913330078125,289.5137023925781,294.5196228027344,296.0726318359375,284.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704919058351e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052700608968,60.0,9.066593170166016,0.0,-6.720851786212735e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,9.317220974480732e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.81154153123498e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,7.246807217597961e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,9.811504423851149e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0004654069780372,285.92840576171875,294.1499938964844,295.913330078125,289.5137023925781,294.5196228027344,296.0726318359375,284.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704919058351e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052700608968,60.0,9.066593170166016,0.0,-6.720851786212735e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.30025489651598e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.793675417313352e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.233610813273117e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,9.79363830992952e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0004645596200134,285.9139404296875,294.1499938964844,295.8766784667969,289.4961853027344,294.5085144042969,296.0411376953125,284.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910386288538,4.8161581389649655e-09,0.0009910337394103,-0.011669946834445,0.0,0.0,0.0,-0.0072003938257694,60.0,8.950430870056152,0.0,-6.69637998385042e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.30025489651598e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.793675417313352e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.233610813273117e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,9.79363830992952e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0004645596200134,285.9139404296875,294.1499938964844,295.8766784667969,289.4961853027344,294.5085144042969,296.0411376953125,284.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910386288538,4.8161581389649655e-09,0.0009910337394103,-0.011669946834445,0.0,0.0,0.0,-0.0072003938257694,60.0,8.950430870056152,0.0,-6.69637998385042e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.291274909628557e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.784217400010677e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,7.226625893963501e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,9.784181747818366e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0004641110717784,285.9067687988281,294.1499938964844,295.8583374023437,289.4879455566406,294.5028076171875,296.025634765625,284.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704184153325741e-09,0.0009900762233883,-0.0113765792921185,0.0,0.0,0.0,-0.007144883275032,60.0,8.894325256347656,0.0,-6.683445263888643e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,9.28193112486042e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.774378122529016e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,7.219357939902693e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,9.774342470336704e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004636444209609,285.89959716796875,294.1499938964844,295.8399963378906,289.48004150390625,294.4970092773437,296.0102844238281,284.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890847140923,4.587691115887082e-09,0.0009890800574794,-0.0110713709145784,0.0,0.0,0.0,-0.0070871328935027,60.0,8.839420318603516,0.0,-6.670001795328062e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,9.262781532015651e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,9.754212078405544e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,7.204462599474937e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,9.754176426213236e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0004626879526767,285.8853454589844,294.1499938964844,295.8033447265625,289.4652099609375,294.48504638671875,295.9802551269531,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348933213549344e-09,0.0009870384819805,-0.0104458210989832,0.0,0.0,0.0,-0.0069687701761722,60.0,8.733860969543457,0.0,-6.642490291142168e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,9.262781532015651e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,9.754212078405544e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,7.204462599474937e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,9.754176426213236e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0004626879526767,285.8853454589844,294.1499938964844,295.8033447265625,289.4652099609375,294.48504638671875,295.9802551269531,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348933213549344e-09,0.0009870384819805,-0.0104458210989832,0.0,0.0,0.0,-0.0069687701761722,60.0,8.733860969543457,0.0,-6.642490291142168e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.24349806155078e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,9.733904880704358e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,7.189463212853298e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.73386995610781e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0004617248196154,285.8712463378906,294.1499938964844,295.76666259765625,289.4516296386719,294.4726867675781,295.9510498046875,284.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.1085201907264945e-09,0.0009849824709817,-0.0098159229382872,0.0,0.0,0.0,-0.0068495860323309,60.0,8.633346557617188,0.0,-6.614845915464684e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,9.24349806155078e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,9.733904880704358e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,7.189463212853298e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.73386995610781e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0004617248196154,285.8712463378906,294.1499938964844,295.76666259765625,289.4516296386719,294.4726867675781,295.9510498046875,284.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.1085201907264945e-09,0.0009849824709817,-0.0098159229382872,0.0,0.0,0.0,-0.0068495860323309,60.0,8.633346557617188,0.0,-6.614845915464684e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.224616223946214e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,9.714020416140556e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.174776692409068e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,9.71398621913977e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0004607817099895,285.85723876953125,294.1499938964844,295.7300109863281,289.439208984375,294.4598999023437,295.92266845703125,284.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829732589423,3.873106280138927e-09,0.0009829693008214,-0.0091991107910871,0.0,0.0,0.0,-0.006732880603522,60.0,8.538006782531738,0.0,-6.587832501736558e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.224616223946214e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,9.714020416140556e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.174776692409068e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,9.71398621913977e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0004607817099895,285.85723876953125,294.1499938964844,295.7300109863281,289.439208984375,294.4598999023437,295.92266845703125,284.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829732589423,3.873106280138927e-09,0.0009829693008214,-0.0091991107910871,0.0,0.0,0.0,-0.006732880603522,60.0,8.538006782531738,0.0,-6.587832501736558e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
