time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130380,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.206566755892708e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,9.695012704469264e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.16073700459674e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.694978507468476e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0004598801897373,285.8433532714844,294.1499938964844,295.6933288574219,289.42791748046875,294.4467468261719,295.8950500488281,284.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810485644266,3.6480680698502965e-09,0.0009810449555516,-0.0086094746366143,0.0,0.0,0.0,-0.0066213188692927,60.0,8.44802188873291,0.0,-6.562060406167802e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.206566755892708e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,9.695012704469264e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.16073700459674e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.694978507468476e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0004598801897373,285.8433532714844,294.1499938964844,295.6933288574219,289.42791748046875,294.4467468261719,295.8950500488281,284.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810485644266,3.6480680698502965e-09,0.0009810449555516,-0.0086094746366143,0.0,0.0,0.0,-0.0066213188692927,60.0,8.44802188873291,0.0,-6.562060406167802e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,9.19786252779886e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,9.685846453066917e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,7.153966726036742e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,9.68581298366189e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,0.0004594454658217,285.8364562988281,294.1499938964844,295.67498779296875,289.42266845703125,294.4400634765625,295.8815002441406,284.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801207343116,3.539548432129891e-09,0.0009801172418519,-0.008325133472681,0.0,0.0,0.0,-0.0065675219520926,60.0,8.404833793640137,0.0,-6.549650777287752e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,9.189518459606916e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.677059279056266e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,7.147475844249129e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.67702580965124e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,0.0004590287280734,285.82958984375,294.1499938964844,295.6566772460937,289.41766357421875,294.4332580566406,295.8681335449219,284.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792309720069,3.435513429295156e-09,0.0009792275959625,-0.0080525400117039,0.0,0.0,0.0,-0.0065159471705555,60.0,8.36303997039795,0.0,-6.537764818403957e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,9.173774014925584e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,9.660478826845063e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,7.135228952392936e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,9.66044535744004e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0004582423134706,285.8159484863281,294.1499938964844,295.6199951171875,289.4084167480469,294.4193115234375,295.8420715332031,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775519138202,3.239197576831998e-09,0.0009775487706065,-0.0075381468050181,0.0,0.0,0.0,-0.0064186244271695,60.0,8.283977508544922,0.0,-6.515365669201857e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,9.173774014925584e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,9.660478826845063e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,7.135228952392936e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,9.66044535744004e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0004582423134706,285.8159484863281,294.1499938964844,295.6199951171875,289.4084167480469,294.4193115234375,295.8420715332031,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775519138202,3.239197576831998e-09,0.0009775487706065,-0.0075381468050181,0.0,0.0,0.0,-0.0064186244271695,60.0,8.283977508544922,0.0,-6.515365669201857e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.158867032965644e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.644780220696704e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,7.123633986338973e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,9.6447482064832e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0004574978083837,285.80242919921875,294.1499938964844,295.5833435058594,289.40008544921875,294.405029296875,295.816650390625,284.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.0533302552981922e-09,0.0009759590611793,-0.0070511261001229,0.0,0.0,0.0,-0.0063264803029596,60.0,8.209470748901367,0.0,-6.494193627304412e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.158867032965644e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.644780220696704e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,7.123633986338973e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,9.6447482064832e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0004574978083837,285.80242919921875,294.1499938964844,295.5833435058594,289.40008544921875,294.405029296875,295.816650390625,284.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.0533302552981922e-09,0.0009759590611793,-0.0070511261001229,0.0,0.0,0.0,-0.0063264803029596,60.0,8.209470748901367,0.0,-6.494193627304412e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.144750947598368e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.629914711695164e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.112653838703409e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,9.6298819698859e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0004567927389871,285.7890319824219,294.1499938964844,295.5466613769531,289.39263916015625,294.390380859375,295.7920227050781,284.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744569542817,2.877309057680577e-09,0.0009744540438987,-0.006589900702238,0.0,0.0,0.0,-0.0062392195686697,60.0,8.139816284179688,0.0,-6.474174796267107e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.144750947598368e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.629914711695164e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.112653838703409e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,9.6298819698859e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0004567927389871,285.7890319824219,294.1499938964844,295.5466613769531,289.39263916015625,294.390380859375,295.7920227050781,284.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744569542817,2.877309057680577e-09,0.0009744540438987,-0.006589900702238,0.0,0.0,0.0,-0.0062392195686697,60.0,8.139816284179688,0.0,-6.474174796267107e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.13094700081274e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,9.615377348382026e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.101915980456397e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,9.615346061764284e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0004561032983474,285.7757873535156,294.1499938964844,295.510009765625,289.3860168457031,294.3753356933594,295.7681884765625,284.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729849407449,2.705184964924001e-09,0.0009729822631925,-0.0061388816684484,0.0,0.0,0.0,-0.0061538903973996,60.0,8.074217796325684,0.0,-6.454629186691818e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.13094700081274e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,9.615377348382026e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.101915980456397e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,9.615346061764284e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0004561032983474,285.7757873535156,294.1499938964844,295.510009765625,289.3860168457031,294.3753356933594,295.7681884765625,284.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729849407449,2.705184964924001e-09,0.0009729822631925,-0.0061388816684484,0.0,0.0,0.0,-0.0061538903973996,60.0,8.074217796325684,0.0,-6.454629186691818e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,9.12411487661302e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.60818288149312e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,7.096602348610759e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.60815159487538e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0004557620850391,285.7691955566406,294.1499938964844,295.4916687011719,289.3829650878906,294.3677062988281,295.75653076171875,284.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722562972456,2.620000438824377e-09,0.0009722536779008,-0.005915671121329,0.0,0.0,0.0,-0.006111660040915,60.0,8.042645454406738,0.0,-6.444967226570952e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,9.117160516325384e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,9.600858902558684e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,7.091192674124613e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,9.600827615940943e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0004554147017188,285.7626647949219,294.1499938964844,295.47332763671875,289.380126953125,294.3599853515625,295.7451171875,284.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715146734379,2.5332793640586715e-09,0.0009715121705085,-0.0056884326040744,0.0,0.0,0.0,-0.0060686687938869,60.0,8.011940002441406,0.0,-6.435138288907184e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,9.102765761781484e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,9.585700172465296e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,7.079995702952147e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,9.585669613443316e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.000454695749795,285.7496643066406,294.1499938964844,295.4366760253906,289.3749389648437,294.3442687988281,295.7234191894531,284.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699798538349,2.353802930343818e-09,0.0009699774673208,-0.005218141246587,0.0,0.0,0.0,-0.005979694891721,60.0,7.953105926513672,0.0,-6.414819608835387e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,9.102765761781484e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,9.585700172465296e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,7.079995702952147e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,9.585669613443316e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.000454695749795,285.7496643066406,294.1499938964844,295.4366760253906,289.3749389648437,294.3442687988281,295.7234191894531,284.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699798538349,2.353802930343818e-09,0.0009699774673208,-0.005218141246587,0.0,0.0,0.0,-0.005979694891721,60.0,7.953105926513672,0.0,-6.414819608835387e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,9.087880607694387e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.570024849381298e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,7.068417471600696e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,9.569994290359318e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.000453952292446,285.7367858886719,294.1499938964844,295.3999938964844,289.370361328125,294.3282470703125,295.7029113769531,284.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683928801678,2.168214496833798e-09,0.0009683906682766,-0.0047318306751549,0.0,0.0,0.0,-0.0058876913972198,60.0,7.896731853485107,0.0,-6.393843676733013e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,9.087880607694387e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.570024849381298e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,7.068417471600696e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,9.569994290359318e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.000453952292446,285.7367858886719,294.1499938964844,295.3999938964844,289.370361328125,294.3282470703125,295.7029113769531,284.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683928801678,2.168214496833798e-09,0.0009683906682766,-0.0047318306751549,0.0,0.0,0.0,-0.0058876913972198,60.0,7.896731853485107,0.0,-6.393843676733013e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.07227149582468e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.553587005939336e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,7.05627680872567e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,9.553557174513116e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0004531726881396,285.7240600585937,294.1499938964844,295.36334228515625,289.3663635253906,294.3118896484375,295.6842956542969,284.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667283738963,1.973613494854476e-09,0.0009667263948358,-0.0042219008319079,0.0,0.0,0.0,-0.0057912180200219,60.0,7.843005657196045,0.0,-6.371885064027083e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.07227149582468e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.553587005939336e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,7.05627680872567e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,9.553557174513116e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0004531726881396,285.7240600585937,294.1499938964844,295.36334228515625,289.3663635253906,294.3118896484375,295.6842956542969,284.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667283738963,1.973613494854476e-09,0.0009667263948358,-0.0042219008319079,0.0,0.0,0.0,-0.0057912180200219,60.0,7.843005657196045,0.0,-6.371885064027083e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.056313865585253e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,9.536782454233617e-05,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.043864025035873e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.536752622807398e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004523756506387,285.71148681640625,294.1499938964844,295.32666015625,289.3629150390625,294.295166015625,295.6677551269531,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650268475525,1.774666413822956e-09,0.0009650251013226,-0.0037005788180977,0.0,0.0,0.0,-0.0056925909593701,60.0,7.791585445404053,0.0,-6.349475256683945e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.056313865585253e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,9.536782454233617e-05,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.043864025035873e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.536752622807398e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004523756506387,285.71148681640625,294.1499938964844,295.32666015625,289.3629150390625,294.295166015625,295.6677551269531,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650268475525,1.774666413822956e-09,0.0009650251013226,-0.0037005788180977,0.0,0.0,0.0,-0.0056925909593701,60.0,7.791585445404053,0.0,-6.349475256683945e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.048188076121733e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,9.528225200483575e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,7.037543400656432e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,9.52819609665312e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0004519697977229,285.70526123046875,294.1499938964844,295.3083190917969,289.361328125,294.2867126464844,295.6601257324219,284.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641607175581,1.673363780874126e-09,0.0009641590295359,-0.0034351232461631,0.0,0.0,0.0,-0.0056423717178404,60.0,7.766533851623535,-0.0,-6.338079572287826e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,9.040215809363872e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,9.519829472992568e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.031342101981863e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,9.519800369162112e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0004515715991146,285.69903564453125,294.1499938964844,295.2900085449219,289.3598937988281,294.2781982421875,295.6531066894531,284.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633104782551,1.5739679559700903e-09,0.0009633089066483,-0.0031746642198413,0.0,0.0,0.0,-0.0055930959060788,60.0,7.742095470428467,-0.0,-6.326908419396204e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,9.025361941894516e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,9.504186891717836e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.019788608886302e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,9.50415778788738e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0004508296842686,285.6873779296875,294.1499938964844,295.2533264160156,289.3572692871094,294.2611694335937,295.6412353515625,284.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528517839498,1.379890202102274e-09,0.000952850386966,-0.0026748953387141,0.0,0.0,0.0,-0.0054526543244719,60.0,7.653580188751221,-0.0,-6.306120781118807e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,9.025361941894516e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,9.504186891717836e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.019788608886302e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,9.50415778788738e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0004508296842686,285.6873779296875,294.1499938964844,295.2533264160156,289.3572692871094,294.2611694335937,295.6412353515625,284.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528517839498,1.379890202102274e-09,0.000952850386966,-0.0026748953387141,0.0,0.0,0.0,-0.0054526543244719,60.0,7.653580188751221,-0.0,-6.306120781118807e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.01831590454094e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.49676614254713e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,7.014307630015537e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.496737766312437e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0004504777898546,285.68585205078125,294.1499938964844,295.2166748046875,289.35498046875,294.2455139160156,295.63055419921875,284.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007658323156647,1.105420088798325e-09,0.0007658312097191,-0.0021403327118605,0.0,0.0,0.0,-0.0043883211910724,60.0,7.041483402252197,-0.0,-6.296265553373814e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.01831590454094e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.49676614254713e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,7.014307630015537e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.496737766312437e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0004504777898546,285.68585205078125,294.1499938964844,295.2166748046875,289.35498046875,294.2455139160156,295.63055419921875,284.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007658323156647,1.105420088798325e-09,0.0007658312097191,-0.0021403327118605,0.0,0.0,0.0,-0.0043883211910724,60.0,7.041483402252197,-0.0,-6.296265553373814e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.001685248222202e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.479252912569792e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.00137170497328e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,9.479224536335096e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0004496471083257,285.6482849121094,294.1499938964844,295.17999267578125,289.3529968261719,294.2289428710937,295.6229553222656,284.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008592991507612,9.93522153436288e-10,0.0008592981030233,-0.0017526859883219,0.0,0.0,0.0,-0.0048074745573103,60.0,7.045890808105469,-0.0,-6.273056385452946e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.001685248222202e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.479252912569792e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.00137170497328e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,9.479224536335096e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0004496471083257,285.6482849121094,294.1499938964844,295.17999267578125,289.3529968261719,294.2289428710937,295.6229553222656,284.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008592991507612,9.93522153436288e-10,0.0008592981030233,-0.0017526859883219,0.0,0.0,0.0,-0.0048074745573103,60.0,7.045890808105469,-0.0,-6.273056385452946e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,4.465807433007285e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,4.702732621808536e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,3.4734359360300004e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,4.702718797489069e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0002230735408375,285.6861572265625,294.1499938964844,295.1433410644531,289.3512268066406,294.2098693847656,295.6078186035156,284.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006132578710094,7.328011530916e-10,0.0006132571143098,-0.0013132888125255,0.0,0.0,0.0,-0.0034333262592554,60.0,5.780026435852051,-0.0,-1.5439411527040647e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,4.465807433007285e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,4.702732621808536e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,3.4734359360300004e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,4.702718797489069e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0002230735408375,285.6861572265625,294.1499938964844,295.1433410644531,289.3512268066406,294.2098693847656,295.6078186035156,284.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006132578710094,7.328011530916e-10,0.0006132571143098,-0.0013132888125255,0.0,0.0,0.0,-0.0034333262592554,60.0,5.780026435852051,-0.0,-1.5439411527040647e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.037140262080356e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,9.51658803387545e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,7.028946856735274e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,9.516560385236517e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0004514182219281,285.7031555175781,294.1499938964844,295.125,289.35040283203125,294.1675109863281,295.5517578125,284.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,0.000430410465924,1.3958355304932724e-10,-0.0004304106114432,-0.0007973780157044,0.0,0.0,0.0,0.0020618257112801,60.0,5.265037536621094,-0.0,-6.322552792425995e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,3.868476051138714e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,4.073710806551389e-05,299.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,3.00884075841168e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,4.073698801221326e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.000193235988263,285.6998596191406,294.1499938964844,295.1066589355469,289.3496398925781,294.1273498535156,295.5439453125,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004138457879889,5.172119399432518e-10,0.0004138452932238,-0.0009459135471843,0.0,0.0,0.0,-0.0023308307863771,60.0,5.116265773773193,-0.0,-1.158537887846478e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,9.031539229908958e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,9.510690142633392e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,7.024591468507424e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,9.51066249399446e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0004511384177021,285.7109680175781,294.1499938964844,295.08758544921875,289.348876953125,293.9825439453125,295.4390563964844,284.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,0.0004868266696576,1.3935960024857865e-11,-0.0004868266696576,-0.0005234645213931,0.0,0.0,0.0,0.0024022874422371,60.0,5.12159538269043,-0.0,-6.314723322020654e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,2.841927926056087e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,2.992701047332957e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,2.210407546954229e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,2.9926923161838204e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001419584004906,285.7132568359375,294.1499938964844,295.07000732421875,289.3481750488281,293.9643859863281,295.42694091796875,284.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002813710016198,3.5727146241448793e-10,0.0002813706523738,-0.0006579022156074,0.0,0.0,0.0,-0.0015881630824878,60.0,4.260204315185547,-0.0,-6.252546480567389e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,1.769212212821003e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,1.863074430730194e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,1.3760658475803211e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,1.8630689737619832e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,8.837470522848889e-05,285.7142028808594,294.1499938964844,295.0333251953125,289.3467712402344,293.9575500488281,295.42828369140625,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001885461097117,2.3581842034658957e-10,0.0001885458768811,-0.0004314248217269,0.0,0.0,0.0,-0.0010620233369991,60.0,2.962474822998047,-0.0,-2.423207412505235e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,1.769212212821003e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,1.863074430730194e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,1.3760658475803211e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,1.8630689737619832e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,8.837470522848889e-05,285.7142028808594,294.1499938964844,295.0333251953125,289.3467712402344,293.9575500488281,295.42828369140625,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001885461097117,2.3581842034658957e-10,0.0001885458768811,-0.0004314248217269,0.0,0.0,0.0,-0.0010620233369991,60.0,2.962474822998047,-0.0,-2.423207412505235e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,1.0684102562663613e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,1.1250926945649551e-05,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,8.309929398819804e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,1.125089420384029e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,5.336863614502363e-05,285.7164001464844,294.1499938964844,294.9966735839844,289.3453674316406,293.9544372558594,295.42938232421875,284.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113848807814,1.4239605328203448e-10,0.0001138486695708,-0.0002605130721349,0.0,0.0,0.0,-0.0006412777001969,60.0,2.1818621158599854,-0.0,-8.837039433551293e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
