time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132720,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,1.0684102562663613e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,1.1250926945649551e-05,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,8.309929398819804e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,1.125089420384029e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,5.336863614502363e-05,285.7164001464844,294.1499938964844,294.9966735839844,289.3453674316406,293.9544372558594,295.42938232421875,284.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113848807814,1.4239605328203448e-10,0.0001138486695708,-0.0002605130721349,0.0,0.0,0.0,-0.0006412777001969,60.0,2.1818621158599854,-0.0,-8.837039433551293e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,5.7742890930967405e-06,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,6.080633284000214e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,4.491152594710002e-06,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,6.080615094106179e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,2.8843407562817447e-05,285.7168884277344,294.1499938964844,294.9599914550781,289.34393310546875,293.9536437988281,295.4298095703125,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.15310636931099e-05,7.695961923293027e-11,6.153098365757614e-05,-0.0001407971576554,0.0,0.0,0.0,-0.0003465866902843,60.0,1.6540827751159668,-0.0,-2.581236335785775e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,5.7742890930967405e-06,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,6.080633284000214e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,4.491152594710002e-06,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,6.080615094106179e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,2.8843407562817447e-05,285.7168884277344,294.1499938964844,294.9599914550781,289.34393310546875,293.9536437988281,295.4298095703125,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.15310636931099e-05,7.695961923293027e-11,6.153098365757614e-05,-0.0001407971576554,0.0,0.0,0.0,-0.0003465866902843,60.0,1.6540827751159668,-0.0,-2.581236335785775e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,3.971023943449836e-06,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,4.1816988414211664e-06,299.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,3.08860080622253e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,4.1816865632426925e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,1.9835837520076893e-05,285.71697998046875,294.1499938964844,294.9416809082031,289.3431701660156,293.9535217285156,295.4298400878906,284.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.232087667332962e-05,5.293119761939913e-11,4.232082574162632e-05,-9.683626558398828e-05,0.0,0.0,0.0,-0.0002383804239798,60.0,1.4536809921264648,-0.0,-1.2207751476367434e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,2.446786538712331e-06,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,2.576596216385952e-06,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,1.9030726434721144e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,2.5765887130546616e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,1.2222052646393422e-05,285.7170104980469,294.1499938964844,294.92333984375,289.3423767089844,293.9534606933594,295.42987060546875,284.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.607837450341321e-05,3.26160418118171e-11,2.607834176160395e-05,-5.966981188976206e-05,0.0,0.0,0.0,-0.0001468911359552,60.0,1.273980736732483,-0.0,-4.6347134463609046e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,8.036169560909912e-07,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,8.462513960694196e-07,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,6.250408546293329e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,8.462488949589897e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,4.014183105027769e-06,285.717041015625,294.1499938964844,294.8866577148437,289.3406982421875,293.9534606933594,295.42987060546875,284.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.563734809285961e-06,1.0710952957904139e-11,8.56372389534954e-06,-1.959555083885789e-05,0.0,0.0,0.0,-4.823697963729501e-05,60.0,1.0253525972366333,-0.0,-4.999527267873782e-12,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,8.036169560909912e-07,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,8.462513960694196e-07,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,6.250408546293329e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,8.462488949589897e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,4.014183105027769e-06,285.717041015625,294.1499938964844,294.8866577148437,289.3406982421875,293.9534606933594,295.42987060546875,284.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.563734809285961e-06,1.0710952957904139e-11,8.56372389534954e-06,-1.959555083885789e-05,0.0,0.0,0.0,-4.823697963729501e-05,60.0,1.0253525972366333,-0.0,-4.999527267873782e-12,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,1.3824757161273737e-07,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,1.45582049526638e-07,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,1.0752682300108064e-07,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,1.4558160899014188e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,6.905666509737785e-07,285.717041015625,294.1499938964844,294.8500061035156,289.3388061523437,293.9534606933594,295.42987060546875,284.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4734393971593818e-06,1.842804554785804e-12,1.4734375781699782e-06,-3.37139135808684e-06,0.0,0.0,0.0,-8.299408364109695e-06,60.0,0.8731956481933594,-0.0,-1.479604877204291e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,1.3824757161273737e-07,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,1.45582049526638e-07,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,1.0752682300108064e-07,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,1.4558160899014188e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,6.905666509737785e-07,285.717041015625,294.1499938964844,294.8500061035156,289.3388061523437,293.9534606933594,295.42987060546875,284.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4734393971593818e-06,1.842804554785804e-12,1.4734375781699782e-06,-3.37139135808684e-06,0.0,0.0,0.0,-8.299408364109695e-06,60.0,0.8731956481933594,-0.0,-1.479604877204291e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,2.4687568656034387e-10,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,2.599732373820274e-10,299.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,1.9201609746666288e-10,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,2.599724602259101e-10,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,1.2331797805131828e-09,285.717041015625,294.1499938964844,294.8148498535156,289.3385925292969,293.9534606933594,295.42987060546875,284.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.678910648867827e-09,3.351952682499365e-15,2.678907318198753e-09,-6.097133020688261e-09,0.0,0.0,0.0,-1.5075784176588062e-08,60.0,0.7655838131904602,-0.0,-4.718319898087959e-19,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,2.4687568656034387e-10,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,2.599732373820274e-10,299.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,1.9201609746666288e-10,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,2.599724602259101e-10,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,1.2331797805131828e-09,285.717041015625,294.1499938964844,294.8148498535156,289.3385925292969,293.9534606933594,295.42987060546875,284.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.678910648867827e-09,3.351952682499365e-15,2.678907318198753e-09,-6.097133020688261e-09,0.0,0.0,0.0,-1.5075784176588062e-08,60.0,0.7655838131904602,-0.0,-4.718319898087959e-19,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,7.956305059231282e-11,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,8.378411853193768e-11,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,6.1882908519717e-11,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,8.378386873175714e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,3.9742892310457023e-10,285.717041015625,294.1499938964844,294.7825927734375,289.3419494628906,293.9534606933594,295.42987060546875,284.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.646449667359946e-10,1.0590374588972896e-15,8.646439120241212e-10,-1.9678456641969433e-09,0.0,0.0,0.0,-4.8603396862745285e-09,60.0,0.6972473859786987,-0.0,-4.900648341176605e-20,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,7.956305059231282e-11,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,8.378411853193768e-11,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,6.1882908519717e-11,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,8.378386873175714e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,3.9742892310457023e-10,285.717041015625,294.1499938964844,294.7825927734375,289.3419494628906,293.9534606933594,295.42987060546875,284.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.646449667359946e-10,1.0590374588972896e-15,8.646439120241212e-10,-1.9678456641969433e-09,0.0,0.0,0.0,-4.8603396862745285e-09,60.0,0.6972473859786987,-0.0,-4.900648341176605e-20,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,4.4514374825110885e-11,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,4.6875999609730095e-11,299.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,3.462258951758557e-11,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,4.6875864301298975e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,2.2235573104989467e-10,285.7169494628906,294.1499938964844,294.7674865722656,289.3448791503906,293.9534912109375,295.42987060546875,284.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.846774093181239e-10,6.169223122703623e-16,4.8467679869546e-10,-1.1009212430579396e-09,0.0,0.0,0.0,-2.721208147704601e-09,60.0,0.6678315997123718,-0.0,-1.5340208247050815e-20,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,2.481548473654005e-11,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,2.613202362833356e-11,299.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,1.9301098913571124e-11,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,2.6131947300500613e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,1.2395692805533542e-10,285.7169189453125,294.1499938964844,294.7530212402344,289.3486022949219,293.9534912109375,295.42987060546875,284.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6590049606589616e-10,3.137214689656468e-16,2.659001907545644e-10,-6.071412261832161e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,0.6404399275779724,-0.0,-4.767341157659652e-21,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,1.1768168037273874e-11,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,1.2392506291980519e-11,299.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,9.153098418090975e-12,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,1.2392469862787524e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,5.878370012979417e-11,285.7168884277344,294.1499938964844,294.73651123046875,289.3541259765625,293.9535217285156,295.42987060546875,284.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2799719617540006e-10,1.7338204594456952e-16,1.2799701576415856e-10,-2.915258867641768e-10,0.0,0.0,0.0,-7.130438461899753e-10,60.0,0.6098553538322449,-0.0,-1.0721318948259938e-21,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,6.651573389304666e-12,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,7.004459946086117e-12,299.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,5.173490542215165e-12,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.004439129404405e-12,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,3.322556813012412e-11,285.71685791015625,294.1499938964844,294.7259826660156,289.3583984375,293.9535217285156,295.42987060546875,284.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.340036911607227e-11,1.0454097840369316e-16,7.340026503266373e-11,-1.6513829192987828e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.5894710421562195,-0.0,-3.425148979709614e-22,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,2.7175769190535e-08,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,2.8617529679308973e-08,299.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,2.1136893124662492e-08,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,2.861744441418068e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,1.35746901719358e-07,285.7167358398437,294.1499938964844,294.70123291015625,289.3711242675781,293.9535827636719,295.4298400878906,284.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.89572454903464e-07,3.621658637049941e-13,2.8957208542124135e-07,-6.626165713896626e-07,0.0,0.0,0.0,-1.6310805222019551e-06,60.0,0.5458306670188904,-0.0,-5.717345339024439e-15,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,2.7175769190535e-08,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,2.8617529679308973e-08,299.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,2.1136893124662492e-08,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,2.861744441418068e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,1.35746901719358e-07,285.7167358398437,294.1499938964844,294.70123291015625,289.3711242675781,293.9535827636719,295.4298400878906,284.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.89572454903464e-07,3.621658637049941e-13,2.8957208542124135e-07,-6.626165713896626e-07,0.0,0.0,0.0,-1.6310805222019551e-06,60.0,0.5458306670188904,-0.0,-5.717345339024439e-15,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,2.605966074042954e-07,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,2.744220921613305e-07,299.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,2.0268799971745466e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,2.744212679317571e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,1.3017177025176352e-06,285.7167358398437,294.1499938964844,294.6785583496094,289.3865661621094,293.9535827636719,295.4298400878906,284.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.777225063255173e-06,3.4735242026434628e-12,2.777221652650041e-06,-6.354731340252329e-06,0.0,0.0,0.0,-1.564326521474868e-05,60.0,0.5165872573852539,-0.0,-5.257366265422336e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,2.605966074042954e-07,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,2.744220921613305e-07,299.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,2.0268799971745466e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,2.744212679317571e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,1.3017177025176352e-06,285.7167358398437,294.1499938964844,294.6785583496094,289.3865661621094,293.9535827636719,295.4298400878906,284.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.777225063255173e-06,3.4735242026434628e-12,2.777221652650041e-06,-6.354731340252329e-06,0.0,0.0,0.0,-1.564326521474868e-05,60.0,0.5165872573852539,-0.0,-5.257366265422336e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,1.9034456499866792e-06,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,2.004429461521795e-06,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,1.4804704733251128e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,2.004423549806233e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.507985851087142e-06,285.7171630859375,294.1499938964844,294.6578369140625,289.4045715332031,293.95294189453125,295.42999267578125,284.703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.028232302109245e-05,2.5368217942967064e-11,2.02822975552408e-05,-4.6411169023485854e-05,0.0,0.0,0.0,-0.0001142445980804,60.0,0.5668574571609497,-0.0,-2.804863112604305e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,1.9034456499866792e-06,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,2.004429461521795e-06,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,1.4804704733251128e-06,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,2.004423549806233e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.507985851087142e-06,285.7171630859375,294.1499938964844,294.6578369140625,289.4045715332031,293.95294189453125,295.42999267578125,284.703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.028232302109245e-05,2.5368217942967064e-11,2.02822975552408e-05,-4.6411169023485854e-05,0.0,0.0,0.0,-0.0001142445980804,60.0,0.5668574571609497,-0.0,-2.804863112604305e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,2.9016330245212885e-06,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,3.0555736429960234e-06,299.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,2.256845164083643e-06,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,3.0555645480490057e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,1.4494075912807602e-05,285.7174987792969,294.1499938964844,294.6481018066406,289.4144287109375,293.95245361328125,295.4301147460937,284.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0918708944227546e-05,3.8671680441249023e-11,3.091866892646067e-05,-7.074987661326304e-05,0.0,0.0,0.0,-0.0001741563173709,60.0,0.6092398762702942,-0.0,-6.518019457502078e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,4.413227998156799e-06,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,4.647363766707713e-06,299.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,3.4325403248658404e-06,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,4.647350124287186e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,2.2044712750357576e-05,285.7176818847656,294.1499938964844,294.6387939453125,289.4248962402344,293.9521789550781,295.4302062988281,284.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.702945807366632e-05,5.882133669032896e-11,4.7029399866005406e-05,-0.000107612911961,0.0,0.0,0.0,-0.0002649030648171,60.0,0.6653454899787903,-0.0,-1.507799024524914e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,8.930477633839473e-06,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.40426798479166e-06,299.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,6.945987479411997e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.404239790455904e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,4.460902709979564e-05,285.7191162109375,294.1499938964844,294.6212463378906,289.4473571777344,293.9499816894531,295.4306640625,284.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-9.515995043329896e-05,1.190216120106058e-10,9.515983401797712e-05,-0.000217750101001,0.0,0.0,0.0,-0.0005360090872272,60.0,0.8928284645080566,-0.0,-6.17419171344835e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,8.930477633839473e-06,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.40426798479166e-06,299.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,6.945987479411997e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.404239790455904e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,4.460902709979564e-05,285.7191162109375,294.1499938964844,294.6212463378906,289.4473571777344,293.9499816894531,295.4306640625,284.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-9.515995043329896e-05,1.190216120106058e-10,9.515983401797712e-05,-0.000217750101001,0.0,0.0,0.0,-0.0005360090872272,60.0,0.8928284645080566,-0.0,-6.17419171344835e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,1.4888648365740664e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,1.5678537238272838e-05,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,1.1580159480217844e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,1.567849176353775e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,7.4370953370817e-05,285.7220153808594,294.1499938964844,294.60504150390625,289.4717712402344,293.94500732421875,295.4311218261719,284.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001586485450388,1.984300918023152e-10,0.000158648341312,-0.0003630277933552,0.0,0.0,0.0,-0.000893622462172,60.0,1.2383686304092407,-0.0,-1.716094377712806e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,1.4888648365740664e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,1.5678537238272838e-05,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,1.1580159480217844e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,1.567849176353775e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,7.4370953370817e-05,285.7220153808594,294.1499938964844,294.60504150390625,289.4717712402344,293.94500732421875,295.4311218261719,284.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001586485450388,1.984300918023152e-10,0.000158648341312,-0.0003630277933552,0.0,0.0,0.0,-0.000893622462172,60.0,1.2383686304092407,-0.0,-1.716094377712806e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,2.21614809561288e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,2.3337217498919927e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,1.7236856365343556e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,2.3337148377322592e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001106998024624,285.7258605957031,294.1499938964844,294.58990478515625,289.4979248046875,293.9383544921875,295.4316101074219,284.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002361454098718,2.953595423793587e-10,0.0002361451188335,-0.0005403602262958,0.0,0.0,0.0,-0.0013301408616825,60.0,1.6517131328582764,-0.0,-3.802140380315677e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,2.21614809561288e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,2.3337217498919927e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,1.7236856365343556e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,2.3337148377322592e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001106998024624,285.7258605957031,294.1499938964844,294.58990478515625,289.4979248046875,293.9383544921875,295.4316101074219,284.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002361454098718,2.953595423793587e-10,0.0002361451188335,-0.0005403602262958,0.0,0.0,0.0,-0.0013301408616825,60.0,1.6517131328582764,-0.0,-3.802140380315677e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,3.3302203519269824e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,3.5068987926933914e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,2.590193616924808e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,3.506888606352732e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001663493312662,285.72821044921875,294.1499938964844,294.5757141113281,289.5256042480469,293.9249267578125,295.4242858886719,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003975520958192,4.866017033755551e-10,0.0003975516010541,-0.0008817323832772,0.0,0.0,0.0,-0.002232777653262,60.0,2.6020946502685547,-0.0,-8.585711697151055e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,3.3302203519269824e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,3.5068987926933914e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,2.590193616924808e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,3.506888606352732e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001663493312662,285.72821044921875,294.1499938964844,294.5757141113281,289.5256042480469,293.9249267578125,295.4242858886719,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003975520958192,4.866017033755551e-10,0.0003975516010541,-0.0008817323832772,0.0,0.0,0.0,-0.002232777653262,60.0,2.6020946502685547,-0.0,-8.585711697151055e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,-5.045641955803149e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,-5.313328802003525e-05,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,-3.924421616829932e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,-5.313313158694655e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,-0.0002520371344871,285.76910400390625,294.1499938964844,294.56890869140625,289.5399780273437,293.8802185058594,295.3620300292969,284.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043089278042,8.71950456282633e-10,0.0010043079964816,-0.0012880634749308,0.0,0.0,0.0,-0.0054214200936257,60.0,3.2624311447143555,-0.0,-1.9708920717675937e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,9.004009189084172e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,9.48169908951968e-05,299.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,7.00317687005736e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.481672168476508e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0004497634654399,286.0331726074219,294.1499938964844,294.5622253417969,289.5546264648437,293.6132202148437,295.1472473144531,284.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004497381160035,6.116467887729016e-10,0.0004497375048231,-0.0011582917068153,0.0,0.0,0.0,-0.0025759162381291,60.0,8.158036231994629,-0.0,-6.276253827763867e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,9.006012987811118e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,9.483808389632033e-05,299.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.004735380178317e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.48378146858886e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0004498635535128,286.0277404785156,294.1499938964844,294.5533752441406,289.5750427246094,293.56378173828125,295.119873046875,284.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008047721930779,9.91951076834141e-10,0.0008047712035477,-0.0018030825303867,0.0,0.0,0.0,-0.0045326803810894,60.0,5.538067817687988,-0.0,-6.279042708001725e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.016373223857954e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,9.4947186880745e-05,299.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,7.012793503236026e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,9.494691767031328e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0004503811069298,286.0206298828125,294.1499938964844,294.5492553710937,289.5848083496094,293.5585021972656,295.115234375,284.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007375027053058,1.0525289528828807e-09,0.0007375016575679,-0.0020296110305935,0.0,0.0,0.0,-0.0042219748720526,60.0,5.542078495025635,-0.0,-6.29349443670435e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.03197142179124e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,9.511144162388518e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,7.024924707366154e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.511117241345346e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0004511603037826,285.9864807128906,294.1499938964844,294.53662109375,289.61590576171875,293.5406494140625,295.0984802246094,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133908363059,1.521450965213944e-09,0.0010133893229067,-0.0029865184333175,0.0,0.0,0.0,-0.0058210529386997,60.0,6.876934051513672,-0.0,-6.31527896644002e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
