time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135000,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.03197142179124e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,9.511144162388518e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,7.024924707366154e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.511117241345346e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0004511603037826,285.9864807128906,294.1499938964844,294.53662109375,289.61590576171875,293.5406494140625,295.0984802246094,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133908363059,1.521450965213944e-09,0.0010133893229067,-0.0029865184333175,0.0,0.0,0.0,-0.0058210529386997,60.0,6.876934051513672,-0.0,-6.31527896644002e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.066201891982928e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,9.547189984004945e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,7.051548163872212e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.547163062961772e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0004528702120296,285.9735412597656,294.1499938964844,294.5240783691406,289.64776611328125,293.5206298828125,295.0677795410156,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660340147092,1.8967485360121827e-09,0.0009660320938564,-0.0040205204859375,0.0,0.0,0.0,-0.0057529266923666,60.0,7.203385829925537,-0.0,-6.36322639024911e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.066201891982928e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,9.547189984004945e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,7.051548163872212e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,9.547163062961772e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0004528702120296,285.9735412597656,294.1499938964844,294.5240783691406,289.64776611328125,293.5206298828125,295.0677795410156,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660340147092,1.8967485360121827e-09,0.0009660320938564,-0.0040205204859375,0.0,0.0,0.0,-0.0057529266923666,60.0,7.203385829925537,-0.0,-6.36322639024911e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,9.099504677578808e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,9.582258644513786e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,7.077449117787182e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,9.582232451066376e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0004545337869785,285.9606628417969,294.1499938964844,294.511474609375,289.6801147460937,293.50341796875,295.03143310546875,284.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696174529381,2.3116057956684703e-09,0.0009696151246316,-0.0051075709052383,0.0,0.0,0.0,-0.0059587680734694,60.0,7.342101573944092,-0.0,-6.410047603822022e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,9.099504677578808e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,9.582258644513786e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,7.077449117787182e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,9.582232451066376e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0004545337869785,285.9606628417969,294.1499938964844,294.511474609375,289.6801147460937,293.50341796875,295.03143310546875,284.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696174529381,2.3116057956684703e-09,0.0009696151246316,-0.0051075709052383,0.0,0.0,0.0,-0.0059587680734694,60.0,7.342101573944092,-0.0,-6.410047603822022e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.113374835578723e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.596864401828498e-05,299.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.088237180141732e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.596838208381088e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0004552266618702,285.9542541503906,294.1499938964844,294.50506591796875,289.6964416503906,293.4948425292969,295.0112609863281,284.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971101457253,2.484376704359192e-09,0.0009710989543236,-0.0055602858774363,0.0,0.0,0.0,-0.0060444506816565,60.0,7.401631832122803,-0.0,-6.429598187196461e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,9.12344257812947e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.607466199668124e-05,299.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,7.096066838130355e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,9.607440006220712e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0004557296051643,285.9478454589844,294.1499938964844,294.4985656738281,289.7128295898437,293.4862670898437,294.9896545410156,284.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721677051857,2.609752192128667e-09,0.0009721651440486,-0.0058888182975351,0.0,0.0,0.0,-0.0061065750196576,60.0,7.456717491149902,-0.0,-6.443805489197986e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.13893454708159e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.623779624234884e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.108116551535204e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,9.623754158383235e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0004565035342238,285.93511962890625,294.1499938964844,294.4851989746094,289.7456359863281,293.4691162109375,294.9454650878906,284.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738177759572,2.8026734266717312e-09,0.0009738149819895,-0.0063943332061171,0.0,0.0,0.0,-0.0062022153288125,60.0,7.556371212005615,-0.0,-6.465695889801283e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.13893454708159e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.623779624234884e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.108116551535204e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,9.623754158383235e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0004565035342238,285.93511962890625,294.1499938964844,294.4851989746094,289.7456359863281,293.4691162109375,294.9454650878906,284.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738177759572,2.8026734266717312e-09,0.0009738149819895,-0.0063943332061171,0.0,0.0,0.0,-0.0062022153288125,60.0,7.556371212005615,-0.0,-6.465695889801283e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,9.148346725851296e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.633690206101164e-05,299.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,7.115435437299311e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,9.633664740249516e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0004569737066049,285.9224548339844,294.1499938964844,294.4711608886719,289.77838134765625,293.4520263671875,294.9011535644531,284.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748212178237,2.919833042014374e-09,0.0009748183074407,-0.0067013250663876,0.0,0.0,0.0,-0.0062603037804365,60.0,7.64694881439209,-0.0,-6.479007907955747e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,9.148346725851296e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.633690206101164e-05,299.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,7.115435437299311e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,9.633664740249516e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0004569737066049,285.9224548339844,294.1499938964844,294.4711608886719,289.77838134765625,293.4520263671875,294.9011535644531,284.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748212178237,2.919833042014374e-09,0.0009748183074407,-0.0067013250663876,0.0,0.0,0.0,-0.0062603037804365,60.0,7.64694881439209,-0.0,-6.479007907955747e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,9.152229904429988e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.637779294280337e-05,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,7.118455687304959e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,9.637753828428686e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0004571677709463,285.9099426269531,294.1499938964844,294.45623779296875,289.810791015625,293.4349670410156,294.8588562011719,284.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752328624017,2.968116197266113e-09,0.000975229893811,-0.0068278424441814,0.0,0.0,0.0,-0.0062842336483299,60.0,7.727288246154785,-0.0,-6.484498271674968e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,9.152229904429988e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,9.637779294280337e-05,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,7.118455687304959e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,9.637753828428686e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0004571677709463,285.9099426269531,294.1499938964844,294.45623779296875,289.810791015625,293.4349670410156,294.8588562011719,284.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752328624017,2.968116197266113e-09,0.000975229893811,-0.0068278424441814,0.0,0.0,0.0,-0.0062842336483299,60.0,7.727288246154785,-0.0,-6.484498271674968e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,9.155010047834368e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,9.64070641202852e-05,299.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,7.120617374312133e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.640681673772632e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.0004573066835291,285.8974914550781,294.1499938964844,294.4402770996094,289.8427429199219,293.4179077148437,294.8182067871094,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755271603353,3.002650350580892e-09,0.0009755241917446,-0.0069183325394988,0.0,0.0,0.0,-0.0063013480976223,60.0,7.802179336547852,-0.0,-6.488426862460983e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,9.155010047834368e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,9.64070641202852e-05,299.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,7.120617374312133e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.640681673772632e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.0004573066835291,285.8974914550781,294.1499938964844,294.4402770996094,289.8427429199219,293.4179077148437,294.8182067871094,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755271603353,3.002650350580892e-09,0.0009755241917446,-0.0069183325394988,0.0,0.0,0.0,-0.0063013480976223,60.0,7.802179336547852,-0.0,-6.488426862460983e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,9.158588363789022e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,9.644473902881144e-05,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,7.123399700503796e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.644449164625256e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0004574854683596,285.89129638671875,294.1499938964844,294.4317932128906,289.8584289550781,293.4093933105469,294.79840087890625,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759091772139,3.0471813960986083e-09,0.0009759061504155,-0.0070350151509046,0.0,0.0,0.0,-0.0063234302215278,60.0,7.838570117950439,-0.0,-6.493493742709688e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.164051880361512e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,9.65022700256668e-05,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,7.12764885975048e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,9.650202264310792e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0004577584040816,285.8851318359375,294.1499938964844,294.4230041503906,289.8739624023437,293.4008483886719,294.778564453125,284.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764907881617,3.115202540371342e-09,0.0009764877031557,-0.0072132488712668,0.0,0.0,0.0,-0.0063571506179869,60.0,7.875035762786865,-0.0,-6.501237947986739e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.176119056064636e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.662934462539852e-05,299.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,7.137034845072776e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,9.662910451879724e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0004583612317219,285.8758239746094,294.1499938964844,294.408935546875,289.8970642089844,293.3878479003906,294.748046875,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777756640687,3.2654821069399982e-09,0.0009777724044397,-0.0076070199720561,0.0,0.0,0.0,-0.0064316489733755,60.0,7.9311747550964355,-0.0,-6.518362738461293e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,9.180793858831748e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,9.667857375461608e-05,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,7.140670641092584e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,9.66783336480148e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0004585947608575,285.8728942871094,294.1499938964844,294.404296875,289.9042358398437,293.3837280273437,294.7382202148437,284.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782733395695,3.3237026464405517e-09,0.0009782700799405,-0.0077595715411007,0.0,0.0,0.0,-0.0064605106599628,60.0,7.94911003112793,-0.0,-6.52500276032697e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.202667570207268e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,9.690890146885069e-05,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,7.157682557590306e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.69086613622494e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0004596874350681,285.8607177734375,294.1499938964844,294.3838806152344,289.93341064453125,293.36651611328125,294.6966247558594,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.596130726535307e-09,0.0009805993176996,-0.008473390713334,0.0,0.0,0.0,-0.006595563609153,60.0,8.02436637878418,-0.0,-6.556120268896849e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.202667570207268e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,9.690890146885069e-05,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,7.157682557590306e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.69086613622494e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0004596874350681,285.8607177734375,294.1499938964844,294.3838806152344,289.93341064453125,293.36651611328125,294.6966247558594,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.596130726535307e-09,0.0009805993176996,-0.008473390713334,0.0,0.0,0.0,-0.006595563609153,60.0,8.02436637878418,-0.0,-6.556120268896849e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.226184920407832e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.715655323816463e-05,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.175973587436602e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,9.715632040752098e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004608622402884,285.8486022949219,294.1499938964844,294.36163330078125,289.96124267578125,293.34918212890625,294.6537475585937,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831089992076,3.889052635486223e-09,0.0009831051575019,-0.0092408936470747,0.0,0.0,0.0,-0.0067407828755676,60.0,8.099040031433105,-0.0,-6.589660728195669e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.226184920407832e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.715655323816463e-05,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.175973587436602e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,9.715632040752098e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004608622402884,285.8486022949219,294.1499938964844,294.36163330078125,289.96124267578125,293.34918212890625,294.6537475585937,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831089992076,3.889052635486223e-09,0.0009831051575019,-0.0092408936470747,0.0,0.0,0.0,-0.0067407828755676,60.0,8.099040031433105,-0.0,-6.589660728195669e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,9.246799163520336e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,9.737362415762618e-05,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,7.192006160039455e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.737338405102491e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0004618919920176,285.83660888671875,294.1499938964844,294.3373107910156,289.98748779296875,293.33172607421875,294.6102600097656,284.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853049414232,4.145789489484741e-09,0.0009853008668869,-0.0099135721102356,0.0,0.0,0.0,-0.0068680602125823,60.0,8.170248985290527,-0.0,-6.619127645990376e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,9.246799163520336e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,9.737362415762618e-05,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,7.192006160039455e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.737338405102491e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0004618919920176,285.83660888671875,294.1499938964844,294.3373107910156,289.98748779296875,293.33172607421875,294.6102600097656,284.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853049414232,4.145789489484741e-09,0.0009853008668869,-0.0099135721102356,0.0,0.0,0.0,-0.0068680602125823,60.0,8.170248985290527,-0.0,-6.619127645990376e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.255013719666748e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.74601280177012e-05,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,7.198395178420469e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.745989518705755e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.000462302356027,285.83062744140625,294.1499938964844,294.3243408203125,289.9999694824219,293.3229064941406,294.58856201171875,284.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861789876595,4.2480956530255315e-09,0.0009861747967079,-0.0101816225796937,0.0,0.0,0.0,-0.0069187730550765,60.0,8.203543663024902,-0.0,-6.630888549352676e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,9.26114444155246e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,9.752468758961186e-05,299.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,7.203163113445044e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.75244547589682e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004626086447387,285.8246765136719,294.1499938964844,294.31072998046875,290.0119934082031,293.3140563964844,294.5670471191406,284.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868320776149,4.3244314795742875e-09,0.000986827770248,-0.0103816268965601,0.0,0.0,0.0,-0.006956617347896,60.0,8.234716415405273,-0.0,-6.639670857566672e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.266317647416145e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,9.757916268426924e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,7.207185990409926e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,9.75789298536256e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.000462867115857,285.8128662109375,294.1499938964844,294.2817077636719,290.03448486328125,293.2961730957031,294.5251770019531,284.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873833041638,4.388792884668646e-09,0.0009873789967969,-0.0105502549558877,0.0,0.0,0.0,-0.0069885281845927,60.0,8.289323806762695,-0.0,-6.647079686672441e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.266317647416145e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,9.757916268426924e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,7.207185990409926e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,9.75789298536256e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.000462867115857,285.8128662109375,294.1499938964844,294.2817077636719,290.03448486328125,293.2961730957031,294.5251770019531,284.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873833041638,4.388792884668646e-09,0.0009873789967969,-0.0105502549558877,0.0,0.0,0.0,-0.0069885281845927,60.0,8.289323806762695,-0.0,-6.647079686672441e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,9.262603998649864e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.75400471361354e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,7.204296707641333e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,9.753981430549176e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0004626816371455,285.8011474609375,294.1499938964844,294.25,290.0548095703125,293.2781066894531,294.4849548339844,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869878413155,4.342421977554522e-09,0.0009869834175333,-0.0104287611320614,0.0,0.0,0.0,-0.0069655454717576,60.0,8.33397102355957,-0.0,-6.64174066855594e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,9.262603998649864e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.75400471361354e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,7.204296707641333e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,9.753981430549176e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0004626816371455,285.8011474609375,294.1499938964844,294.25,290.0548095703125,293.2781066894531,294.4849548339844,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869878413155,4.342421977554522e-09,0.0009869834175333,-0.0104287611320614,0.0,0.0,0.0,-0.0069655454717576,60.0,8.33397102355957,-0.0,-6.64174066855594e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.249446156900376e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,9.740148379933088e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.194062345661223e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.740125824464484e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.00046202444355,285.78961181640625,294.1499938964844,294.2109375,290.0738525390625,293.2596435546875,294.44659423828125,284.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855842217803,4.1783865256661565e-09,0.0009855800308287,-0.0099989781156182,0.0,0.0,0.0,-0.0068842223845422,60.0,8.36647891998291,-0.0,-6.622873627293302e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.249446156900376e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,9.740148379933088e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.194062345661223e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.740125824464484e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.00046202444355,285.78961181640625,294.1499938964844,294.2109375,290.0738525390625,293.2596435546875,294.44659423828125,284.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855842217803,4.1783865256661565e-09,0.0009855800308287,-0.0099989781156182,0.0,0.0,0.0,-0.0068842223845422,60.0,8.36647891998291,-0.0,-6.622873627293302e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.231202420778573e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.720936213852838e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,7.179872045526281e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.720914385979996e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0004611132026184,285.7781677246094,294.1499938964844,294.1605224609375,290.0926513671875,293.2407531738281,294.4090576171875,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836402023211,3.9509893134948015e-09,0.0009836362442001,-0.0094031738117337,0.0,0.0,0.0,-0.0067714951001107,60.0,8.39184284210205,-0.0,-6.596763313382327e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.231202420778573e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.720936213852838e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,7.179872045526281e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.720914385979996e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0004611132026184,285.7781677246094,294.1499938964844,294.1605224609375,290.0926513671875,293.2407531738281,294.4090576171875,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836402023211,3.9509893134948015e-09,0.0009836362442001,-0.0094031738117337,0.0,0.0,0.0,-0.0067714951001107,60.0,8.39184284210205,-0.0,-6.596763313382327e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,9.220319043379276e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.709475125418976e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,7.171406468842179e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,9.709453297546132e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004605695721693,285.7724914550781,294.1499938964844,294.1312866210937,290.1018371582031,293.2310791015625,294.390380859375,284.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824793087318,3.815338711632421e-09,0.0009824754670262,-0.0090477503836154,0.0,0.0,0.0,-0.0067042433656752,60.0,8.401811599731445,-0.0,-6.581211664524744e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,9.20879829209298e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,9.697343193693088e-05,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,7.162446127040312e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,9.697321365820244e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0004599941312335,285.7668762207031,294.1499938964844,294.0995178222656,290.11090087890625,293.22119140625,294.37164306640625,284.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812513599172,3.671754900125279e-09,0.0009812477510422,-0.0086715389043092,0.0,0.0,0.0,-0.0066330628469586,60.0,8.410477638244629,-0.0,-6.564771126704727e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,9.18939258554019e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,9.676907939137892e-05,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,7.147352152969688e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.676886111265048e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0004590248281601,285.75750732421875,294.1499938964844,294.04071044921875,290.12567138671875,293.2041015625,294.33990478515625,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791832417249,3.4298972551027873e-09,0.0009791797492653,-0.0080378232523798,0.0,0.0,0.0,-0.0065131643787026,60.0,8.42288875579834,-0.0,-6.537123908856303e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,9.185951785184444e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,9.673284512246028e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,7.144676055759192e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,9.673262684373184e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0004588529700413,285.7557373046875,294.1499938964844,294.0287780761719,290.12841796875,293.20074462890625,294.3337707519531,284.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788165334612,3.387014224642826e-09,0.0009788131574168,-0.0079254610463976,0.0,0.0,0.0,-0.0064919055439531,60.0,8.425053596496582,-0.0,-6.53222755886418e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
