time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137340,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.164192306343466e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,9.650369611335918e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,7.127750723157078e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,9.650348511058836e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0004577660874929,285.74468994140625,294.1499938964844,293.9491271972656,290.1449279785156,293.17950439453125,294.2954406738281,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764957358129,3.1158096103212074e-09,0.0009764926508069,-0.0072148395702242,0.0,0.0,0.0,-0.0063574505038559,60.0,8.437298774719238,-0.0,-6.501306870632106e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.164192306343466e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,9.650369611335918e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,7.127750723157078e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,9.650348511058836e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0004577660874929,285.74468994140625,294.1499938964844,293.9491271972656,290.1449279785156,293.17950439453125,294.2954406738281,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764957358129,3.1158096103212074e-09,0.0009764926508069,-0.0072148395702242,0.0,0.0,0.0,-0.0063574505038559,60.0,8.437298774719238,-0.0,-6.501306870632106e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,9.14901975193061e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,9.634391608415172e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,7.115949119906873e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.63437050813809e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0004570082528516,285.7338256835937,294.1499938964844,293.8613586425781,290.16021728515625,293.15704345703125,294.255126953125,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974879018031,2.926682896031707e-09,0.000974876107648,-0.0067192749120295,0.0,0.0,0.0,-0.0062636956572532,60.0,8.449849128723145,-0.0,-6.479787373336876e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,9.14901975193061e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,9.634391608415172e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,7.115949119906873e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.63437050813809e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0004570082528516,285.7338256835937,294.1499938964844,293.8613586425781,290.16021728515625,293.15704345703125,294.255126953125,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974879018031,2.926682896031707e-09,0.000974876107648,-0.0067192749120295,0.0,0.0,0.0,-0.0062636956572532,60.0,8.449849128723145,-0.0,-6.479787373336876e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,9.139964822679758e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.624855738366024e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.108905992936343e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.624835365684704e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0004565559793263,285.7230529785156,294.1499938964844,293.76629638671875,290.1741027832031,293.133544921875,294.2124938964844,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739125380292,2.8137796537208715e-09,0.0009739096858538,-0.00642343563959,0.0,0.0,0.0,-0.0062077199108898,60.0,8.463908195495605,-0.0,-6.466957813699993e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,9.139964822679758e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.624855738366024e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.108905992936343e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.624835365684704e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0004565559793263,285.7230529785156,294.1499938964844,293.76629638671875,290.1741027832031,293.133544921875,294.2124938964844,284.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739125380292,2.8137796537208715e-09,0.0009739096858538,-0.00642343563959,0.0,0.0,0.0,-0.0062077199108898,60.0,8.463908195495605,-0.0,-6.466957813699993e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.138182940660045e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.622979268897323e-05,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,7.107519923010841e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.622958896216004e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004564670089166,285.7177429199219,294.1499938964844,293.7162780761719,290.18048095703125,293.1212463378906,294.1894226074219,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737231303006,2.7915356692886917e-09,0.0009737203363329,-0.0063651483505964,0.0,0.0,0.0,-0.0061966967768967,60.0,8.471877098083496,-0.0,-6.46443112373163e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,9.13729309104383e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.62204285315238e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,7.106827979441732e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,9.62202248047106e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0004564225964713,285.7124328613281,294.1499938964844,293.6647644042969,290.1864013671875,293.10858154296875,294.1651306152344,284.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736281936056,2.7804138991172067e-09,0.0009736254578456,-0.0063360058702528,0.0,0.0,0.0,-0.0061911842785775,60.0,8.480109214782715,-0.0,-6.463168489290183e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.135928121395408e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,9.620605123927815e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,7.105765689630061e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,9.620584751246496e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004563544644042,285.701904296875,294.1499938964844,293.5575866699219,290.1968994140625,293.0822448730469,294.1130065917969,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734815103001,2.763323125876127e-09,0.0009734787163324,-0.0062912232242524,0.0,0.0,0.0,-0.0061827087774872,60.0,8.495646476745605,-0.0,-6.461227997078822e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.135928121395408e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,9.620605123927815e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,7.105765689630061e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,9.620584751246496e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004563544644042,285.701904296875,294.1499938964844,293.5575866699219,290.1968994140625,293.0822448730469,294.1130065917969,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734815103001,2.763323125876127e-09,0.0009734787163324,-0.0062912232242524,0.0,0.0,0.0,-0.0061827087774872,60.0,8.495646476745605,-0.0,-6.461227997078822e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,9.132969717029482e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,9.617488831281662e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,7.103464304236695e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,9.617469186196104e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0004562067333608,285.6914978027344,294.1499938964844,293.445556640625,290.2054748535156,293.0545654296875,294.0567932128906,284.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731667232699,2.7263811208655397e-09,0.0009731639875099,-0.0061944224871695,0.0,0.0,0.0,-0.0061644008383154,60.0,8.508679389953613,-0.0,-6.457034373852366e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,9.132969717029482e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,9.617488831281662e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,7.103464304236695e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,9.617469186196104e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0004562067333608,285.6914978027344,294.1499938964844,293.445556640625,290.2054748535156,293.0545654296875,294.0567932128906,284.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731667232699,2.7263811208655397e-09,0.0009731639875099,-0.0061944224871695,0.0,0.0,0.0,-0.0061644008383154,60.0,8.508679389953613,-0.0,-6.457034373852366e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.124174539465456e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.608226537238806e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,7.096622721292078e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.608206892153248e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0004557674401439,285.68121337890625,294.1499938964844,293.3295288085937,290.2120361328125,293.0253295898437,293.99822998046875,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972228415776,2.6167132904930664e-09,0.0009722257964313,-0.0059070573188364,0.0,0.0,0.0,-0.0061100316233932,60.0,8.514967918395996,-0.0,-6.444594191634678e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.124174539465456e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.608226537238806e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,7.096622721292078e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.608206892153248e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0004557674401439,285.68121337890625,294.1499938964844,293.3295288085937,290.2120361328125,293.0253295898437,293.99822998046875,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972228415776,2.6167132904930664e-09,0.0009722257964313,-0.0059070573188364,0.0,0.0,0.0,-0.0061100316233932,60.0,8.514967918395996,-0.0,-6.444594191634678e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.109269740292802e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.59253084147349e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,7.085029210429639e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.592511196387932e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0004550229641608,285.67108154296875,294.1499938964844,293.2103271484375,290.2165222167969,292.9945983886719,293.9401550292969,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706396376714,2.430932566355181e-09,0.0009706372511573,-0.0054202480241656,0.0,0.0,0.0,-0.0060179322026669,60.0,8.513631820678711,-0.0,-6.423547915801464e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.109269740292802e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.59253084147349e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,7.085029210429639e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.592511196387932e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0004550229641608,285.67108154296875,294.1499938964844,293.2103271484375,290.2165222167969,292.9945983886719,293.9401550292969,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706396376714,2.430932566355181e-09,0.0009706372511573,-0.0054202480241656,0.0,0.0,0.0,-0.0060179322026669,60.0,8.513631820678711,-0.0,-6.423547915801464e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.102054173126815e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,9.584932558936998e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,7.079417264321819e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.5849136414472e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,0.0004546625714283,285.6660461425781,294.1499938964844,293.1497497558594,290.2179260253906,292.9787292480469,293.9114990234375,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698696667328,2.340998950245421e-09,0.0009698672802187,-0.0051845908164978,0.0,0.0,0.0,-0.0059733437374234,60.0,8.510842323303223,-0.0,-6.413371522739908e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,9.087254147743806e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.569346730131656e-05,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,7.067905244184658e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.56932781264186e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0004539233050309,285.6610717773437,294.1499938964844,293.0887145996094,290.2188415527344,292.96240234375,293.885498046875,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292588368,2.1565573771198387e-09,0.0009682904346846,-0.0047012846916913,0.0,0.0,0.0,-0.0058819097466766,60.0,8.503777503967285,-0.0,-6.39252704104365e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,9.060399315785617e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.541067265672608e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,7.047018152661622e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.541048348182812e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0004525819094851,285.6519775390625,294.1499938964844,292.9754333496094,290.21905517578125,292.9315185546875,293.8437805175781,284.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654312743805,1.8219012964948433e-09,0.0009654294117353,-0.0038243529852479,0.0,0.0,0.0,-0.0057160095311701,60.0,8.485311508178711,-0.0,-6.354792247975638e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.058159776031972e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,9.538708400214092e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,7.045276288408786e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,9.538689482724294e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0004524700343608,285.65118408203125,294.1499938964844,292.9655456542969,290.218994140625,292.92877197265625,293.8404846191406,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651925647631,1.793993287257933e-09,0.0009651907603256,-0.0037512225098907,0.0,0.0,0.0,-0.0057021742686629,60.0,8.483499526977539,-0.0,-6.351650938540844e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,9.031989611685276e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,9.51114998315461e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,7.024921069387347e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.511131793260574e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0004511628649197,285.6414489746094,294.1499938964844,292.8416442871094,290.2170104980469,292.8937072753906,293.8055725097656,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624030790291,1.467863719462059e-09,0.0009624016238376,-0.0028966253157705,0.0,0.0,0.0,-0.0055404957383871,60.0,8.45870590209961,-0.0,-6.314994038802979e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,9.031989611685276e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,9.51114998315461e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,7.024921069387347e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.511131793260574e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0004511628649197,285.6414489746094,294.1499938964844,292.8416442871094,290.2170104980469,292.8937072753906,293.8055725097656,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624030790291,1.467863719462059e-09,0.0009624016238376,-0.0028966253157705,0.0,0.0,0.0,-0.0055404957383871,60.0,8.45870590209961,-0.0,-6.314994038802979e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.009638597490266e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,9.487612260272726e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,7.007535896264017e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,9.487594070378692e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0004500464128796,285.62799072265625,294.1499938964844,292.7178039550781,290.2129821777344,292.8589782714844,293.7768859863281,284.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959973258432,1.1892635765065052e-09,0.0009599720942787,-0.0021666171960532,0.0,0.0,0.0,-0.0054021440446376,60.0,8.402639389038086,-0.0,-6.283769238280001e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.009638597490266e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,9.487612260272726e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,7.007535896264017e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,9.487594070378692e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0004500464128796,285.62799072265625,294.1499938964844,292.7178039550781,290.2129821777344,292.8589782714844,293.7768859863281,284.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959973258432,1.1892635765065052e-09,0.0009599720942787,-0.0021666171960532,0.0,0.0,0.0,-0.0054021440446376,60.0,8.402639389038086,-0.0,-6.283769238280001e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.002660226542503e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.4802635430824e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.002108031883836e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.480245353188366e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.000449697865406,285.6351928710937,294.1499938964844,292.5948486328125,290.2069396972656,292.8292236328125,293.76171875,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007050706190057,8.47686754124055e-10,0.0007050698040984,-0.0015235117170959,0.0,0.0,0.0,-0.0039662108756601,60.0,7.525182247161865,-0.0,-6.274031250086409e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.002660226542503e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.4802635430824e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.002108031883836e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.480245353188366e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.000449697865406,285.6351928710937,294.1499938964844,292.5948486328125,290.2069396972656,292.8292236328125,293.76171875,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007050706190057,8.47686754124055e-10,0.0007050698040984,-0.0015235117170959,0.0,0.0,0.0,-0.0039662108756601,60.0,7.525182247161865,-0.0,-6.274031250086409e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,4.388501474750228e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,4.6213175664888695e-05,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,3.41329796356149e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,4.6213088353397325e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.000219212975935,285.6583557128906,294.1499938964844,292.5339660644531,290.20318603515625,292.79461669921875,293.7436828613281,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005964004085399,7.138608593137972e-10,0.0005963997100479,-0.0012803518911823,0.0,0.0,0.0,-0.0033396868966519,60.0,6.6112470626831055,-0.0,-1.490861301078894e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,9.026062616612762e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,9.50490721152164e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,7.020309567451477e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.504889021627604e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0004508669080678,285.6783142089844,294.1499938964844,292.4736328125,290.1990051269531,292.7557067871094,293.6981506347656,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001678410335443,2.624066242074008e-10,-0.0001678412954788,-0.0008577125845476,0.0,0.0,0.0,0.0006864263559691,60.0,5.791505336761475,-0.0,-6.306685662593736e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,3.302544791949913e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,3.4777491237036884e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,2.5686602384666912e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,3.477742575341836e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001649676269153,285.6847229003906,294.1499938964844,292.3549194335937,290.1893615722656,292.7074584960937,293.68389892578125,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000352160364855,4.404002162949894e-10,0.0003521599282976,-0.0008056597434915,0.0,0.0,0.0,-0.0019835820421576,60.0,4.73493766784668,-0.0,-8.443097776478226e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,3.302544791949913e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,3.4777491237036884e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,2.5686602384666912e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,3.477742575341836e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001649676269153,285.6847229003906,294.1499938964844,292.3549194335937,290.1893615722656,292.7074584960937,293.68389892578125,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000352160364855,4.404002162949894e-10,0.0003521599282976,-0.0008056597434915,0.0,0.0,0.0,-0.0019835820421576,60.0,4.73493766784668,-0.0,-8.443097776478226e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,2.735360794758889e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,2.8804754037992097e-05,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,2.127514744643122e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,2.880469946830999e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.000136635848321,285.6931457519531,294.1499938964844,292.23956298828125,290.1781311035156,292.6659240722656,293.6575927734375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002680736070033,3.411214088977488e-10,0.0002680732577573,-0.0006287407013587,0.0,0.0,0.0,-0.0015135578578338,60.0,3.821542739868164,-0.0,-5.7920686025170215e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,2.735360794758889e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,2.8804754037992097e-05,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,2.127514744643122e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,2.880469946830999e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.000136635848321,285.6931457519531,294.1499938964844,292.23956298828125,290.1781311035156,292.6659240722656,293.6575927734375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002680736070033,3.411214088977488e-10,0.0002680732577573,-0.0006287407013587,0.0,0.0,0.0,-0.0015135578578338,60.0,3.821542739868164,-0.0,-5.7920686025170215e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,2.011409560509492e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,2.118117481586524e-05,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,1.5644382074242458e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,2.118113479809836e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001004732621368,285.6942749023437,294.1499938964844,292.1283569335937,290.16552734375,292.6568908691406,293.6571044921875,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143310557585,2.6807309150278513e-10,0.0002143307792721,-0.0004904379602521,0.0,0.0,0.0,-0.0012072653044015,60.0,3.0355210304260254,-0.0,-3.131882087004101e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,2.011409560509492e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,2.118117481586524e-05,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,1.5644382074242458e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,2.118113479809836e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001004732621368,285.6942749023437,294.1499938964844,292.1283569335937,290.16552734375,292.6568908691406,293.6571044921875,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143310557585,2.6807309150278513e-10,0.0002143307792721,-0.0004904379602521,0.0,0.0,0.0,-0.0012072653044015,60.0,3.0355210304260254,-0.0,-3.131882087004101e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,1.4663888578070328e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,1.5441826690221205e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,1.14053100332967e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,1.544179758639075e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.324857142521068e-05,285.697265625,294.1499938964844,292.02215576171875,290.1517944335937,292.65191650390625,293.6575927734375,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562521792948,1.9543201779104167e-10,0.000156251975568,-0.0003575421287678,0.0,0.0,0.0,-0.0008801238727755,60.0,2.446413278579712,-0.0,-1.664572257809027e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,1.4663888578070328e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,1.5441826690221205e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,1.14053100332967e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,1.544179758639075e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.324857142521068e-05,285.697265625,294.1499938964844,292.02215576171875,290.1517944335937,292.65191650390625,293.6575927734375,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562521792948,1.9543201779104167e-10,0.000156251975568,-0.0003575421287678,0.0,0.0,0.0,-0.0008801238727755,60.0,2.446413278579712,-0.0,-1.664572257809027e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,1.209850779559929e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,1.2740350030071568e-05,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.410002348886335e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,1.2740326383209322e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,6.0434067563619465e-05,285.69805908203125,294.1499938964844,291.9711608886719,290.14453125,292.6507263183594,293.6578674316406,284.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001289190549869,1.6124454549348854e-10,0.0001289188949158,-0.000294995814329,0.0,0.0,0.0,-0.0007261637947522,60.0,2.188506841659546,-0.0,-1.1330993920921622e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,9.67273172136629e-06,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,1.0185883184021804e-05,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,7.52327741793124e-06,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,1.0185864084633067e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,4.831691330764443e-05,285.6986389160156,294.1499938964844,291.9217529296875,290.1370849609375,292.6498718261719,293.6581115722656,284.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103073696664,1.2891786249635828e-10,0.0001030735656968,-0.0002358537312829,0.0,0.0,0.0,-0.0005805838154628,60.0,1.942079305648804,-0.0,-7.242736410617563e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,5.798438451165566e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,6.106053206167417e-06,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,4.509921382123139e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,6.1060418374836445e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,2.8964168450329453e-05,285.69921875,294.1499938964844,291.82794189453125,290.1217041015625,292.6490478515625,293.65838623046875,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.178628245834261e-05,7.727888468034294e-11,6.178620242280886e-05,-0.0001413813151884,0.0,0.0,0.0,-0.0003480243030935,60.0,1.5200591087341309,-0.0,-2.6027138777529046e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
