time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139680,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,5.798438451165566e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,6.106053206167417e-06,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,4.509921382123139e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,6.1060418374836445e-06,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,2.8964168450329453e-05,285.69921875,294.1499938964844,291.82794189453125,290.1217041015625,292.6490478515625,293.65838623046875,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.178628245834261e-05,7.727888468034294e-11,6.178620242280886e-05,-0.0001413813151884,0.0,0.0,0.0,-0.0003480243030935,60.0,1.5200591087341309,-0.0,-2.6027138777529046e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,3.078986765103764e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,3.24233110404748e-06,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,2.3947807221702533e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,3.242324964958243e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,1.5380053810076788e-05,285.6991271972656,294.1499938964844,291.7415771484375,290.1058654785156,292.6489562988281,293.658447265625,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808860851218924e-05,4.1035477099660156e-11,3.2808820833452046e-05,-7.507415284635499e-05,0.0,0.0,0.0,-0.0001848028186941,60.0,1.1856682300567627,-0.0,-7.338714358429144e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,3.078986765103764e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,3.24233110404748e-06,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,2.3947807221702533e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,3.242324964958243e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,1.5380053810076788e-05,285.6991271972656,294.1499938964844,291.7415771484375,290.1058654785156,292.6489562988281,293.658447265625,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808860851218924e-05,4.1035477099660156e-11,3.2808820833452046e-05,-7.507415284635499e-05,0.0,0.0,0.0,-0.0001848028186941,60.0,1.1856682300567627,-0.0,-7.338714358429144e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,1.5801655308678164e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.663995362832793e-06,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.2290244058021926e-06,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.6639922932881746e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,7.893190741015133e-06,285.6991577148437,294.1499938964844,291.6634826660156,290.0898132324219,292.6488952636719,293.6584777832031,284.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6837981092976406e-05,2.1059957597269197e-11,1.6837959265103564e-05,-3.852903682854958e-05,0.0,0.0,0.0,-9.48434608289972e-05,60.0,0.9648874402046204,-0.0,-1.9329005410129163e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,1.5801655308678164e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.663995362832793e-06,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.2290244058021926e-06,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.6639922932881746e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,7.893190741015133e-06,285.6991577148437,294.1499938964844,291.6634826660156,290.0898132324219,292.6488952636719,293.6584777832031,284.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6837981092976406e-05,2.1059957597269197e-11,1.6837959265103564e-05,-3.852903682854958e-05,0.0,0.0,0.0,-9.48434608289972e-05,60.0,0.9648874402046204,-0.0,-1.9329005410129163e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,6.710536126774969e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,7.066539069455757e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,5.219334298089962e-07,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.066525427035231e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,3.352024805280962e-06,285.6991577148437,294.1499938964844,291.5944519042969,290.0738220214844,292.6488952636719,293.6584777832031,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.150817509682383e-06,8.94378928556483e-12,7.150808414735366e-06,-1.6362535461666994e-05,0.0,0.0,0.0,-4.0278449887409806e-05,60.0,0.8096576929092407,-0.0,-3.485930728103215e-12,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,6.710536126774969e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,7.066539069455757e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,5.219334298089962e-07,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.066525427035231e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,3.352024805280962e-06,285.6991577148437,294.1499938964844,291.5944519042969,290.0738220214844,292.6488952636719,293.6584777832031,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.150817509682383e-06,8.94378928556483e-12,7.150808414735366e-06,-1.6362535461666994e-05,0.0,0.0,0.0,-4.0278449887409806e-05,60.0,0.8096576929092407,-0.0,-3.485930728103215e-12,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,2.180155149744678e-07,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,2.295815306752047e-07,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.6956855120042746e-07,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,2.2958109013870853e-07,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,1.0890239536820443e-06,285.6991577148437,294.1499938964844,291.5635986328125,290.0659484863281,292.6488952636719,293.6584777832031,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.323308990526129e-06,2.9058222841826797e-12,2.3233060346683487e-06,-5.31613204657333e-06,0.0,0.0,0.0,-1.3086493709124625e-05,60.0,0.722972571849823,-0.0,-3.67941815253639e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,1.7260589402212645e-07,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.817628572098329e-07,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.3424977396425677e-07,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.817625161493197e-07,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.621952929388499e-07,285.6991577148437,294.1499938964844,291.53533935546875,290.0581359863281,292.6488952636719,293.6584777832031,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.839948140514025e-06,2.301106570914979e-12,1.8399458667772704e-06,-4.209759481454967e-06,0.0,0.0,0.0,-1.0363786714151502e-05,60.0,0.6854214668273926,-0.0,-2.306298869329121e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,1.6206026742793256e-08,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.7065778123992462e-08,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.2604757237966169e-08,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.7065746149569353e-08,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.095181414091712e-08,285.6991577148437,294.1499938964844,291.4869079589844,290.0429992675781,292.6488952636719,293.6584777832031,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7273441699217076e-07,2.1606189602209338e-13,1.7273420382935e-07,-3.952268627926969e-07,0.0,0.0,0.0,-9.729701559990644e-07,60.0,0.5954999923706055,-0.0,-2.0330940080206866e-15,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,1.6206026742793256e-08,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.7065778123992462e-08,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.2604757237966169e-08,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.7065746149569353e-08,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,8.095181414091712e-08,285.6991577148437,294.1499938964844,291.4869079589844,290.0429992675781,292.6488952636719,293.6584777832031,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7273441699217076e-07,2.1606189602209338e-13,1.7273420382935e-07,-3.952268627926969e-07,0.0,0.0,0.0,-9.729701559990644e-07,60.0,0.5954999923706055,-0.0,-2.0330940080206866e-15,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,5.942081937604371e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,6.257317330948808e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,4.621644844604589e-09,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,6.2573053405401424e-09,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,2.968169177108848e-08,285.6991577148437,294.1499938964844,291.45001220703125,290.028564453125,292.6488952636719,293.6584777832031,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.38982911027597e-08,7.980661080988009e-14,6.38982058376314e-08,-1.4583429219783286e-07,0.0,0.0,0.0,-3.598397597670555e-07,60.0,0.5401377081871033,-0.0,-2.7332641477153e-16,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,5.942081937604371e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,6.257317330948808e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,4.621644844604589e-09,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,6.2573053405401424e-09,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,2.968169177108848e-08,285.6991577148437,294.1499938964844,291.45001220703125,290.028564453125,292.6488952636719,293.6584777832031,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.38982911027597e-08,7.980661080988009e-14,6.38982058376314e-08,-1.4583429219783286e-07,0.0,0.0,0.0,-3.598397597670555e-07,60.0,0.5401377081871033,-0.0,-2.7332641477153e-16,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,2.3207020749538287e-09,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,2.443818258868191e-09,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.805000482413277e-09,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,2.4438138179760927e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,1.1592294235640566e-08,285.6991577148437,294.1499938964844,291.4195251464844,290.013671875,292.6488952636719,293.6584777832031,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.514443409040723e-08,3.1313601885074593e-14,2.514440211598412e-08,-5.7264230690634577e-08,0.0,0.0,0.0,-1.4156103134155273e-07,60.0,0.4967137277126312,-0.0,-4.169107746914242e-17,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,2.3207020749538287e-09,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,2.443818258868191e-09,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,1.805000482413277e-09,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,2.4438138179760927e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,1.1592294235640566e-08,285.6991577148437,294.1499938964844,291.4195251464844,290.013671875,292.6488952636719,293.6584777832031,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.514443409040723e-08,3.1313601885074593e-14,2.514440211598412e-08,-5.7264230690634577e-08,0.0,0.0,0.0,-1.4156103134155273e-07,60.0,0.4967137277126312,-0.0,-4.169107746914242e-17,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.77555147940734e-10,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.029415663822419e-09,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,7.60324858628536e-10,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.0294137764432776e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,4.88305129664468e-09,285.6991577148437,294.1499938964844,291.3898620605469,289.9969787597656,292.6488952636719,293.6584777832031,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0601941546894976e-08,1.3181912125162424e-14,1.0601928224218682e-08,-2.413785615829056e-08,0.0,0.0,0.0,-5.967740435153246e-08,60.0,0.4597715139389038,-0.0,-7.397531639162769e-18,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.77555147940734e-10,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.029415663822419e-09,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,7.60324858628536e-10,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.0294137764432776e-09,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,4.88305129664468e-09,285.6991577148437,294.1499938964844,291.3898620605469,289.9969787597656,292.6488952636719,293.6584777832031,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0601941546894976e-08,1.3181912125162424e-14,1.0601928224218682e-08,-2.413785615829056e-08,0.0,0.0,0.0,-5.967740435153246e-08,60.0,0.4597715139389038,-0.0,-7.397531639162769e-18,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,5.98659788408895e-10,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,6.304194388739859e-10,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,4.6562684263840016e-10,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,6.3041827313981e-10,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,2.990405478797697e-09,285.6991577148437,294.1499938964844,291.3753356933594,289.988037109375,292.6488952636719,293.6584777832031,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.483876102691965e-09,8.116461130036785e-15,6.483868109086188e-09,-1.4769629075317424e-08,0.0,0.0,0.0,-3.65253072232008e-08,60.0,0.4426426291465759,-0.0,-2.7743705987429084e-18,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,3.6098671274409355e-10,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,3.8013756031851637e-10,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,2.807689913897349e-10,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,3.8013683867355036e-10,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,1.8031890425262982e-09,285.6991577148437,294.1499938964844,291.3609924316406,289.97869873046875,292.6488952636719,293.6584777832031,284.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.917690172272614e-09,4.850171218833853e-15,3.917685287291306e-09,-8.917814042774808e-09,0.0,0.0,0.0,-2.204615157097578e-08,60.0,0.4262994527816772,-0.0,-1.0087575103563804e-18,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,1.2484870082207775e-10,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.3147209709796215e-10,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.710508092064528e-11,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.3147184729778158e-10,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,6.236401395298681e-10,285.6991577148437,294.1499938964844,291.3329772949219,289.95904541015625,292.6488952636719,293.6584777832031,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.356376344574528e-09,1.6906548928300076e-15,1.3563746792399911e-09,-3.088131972361907e-09,0.0,0.0,0.0,-7.639755494892597e-09,60.0,0.395263671875,-0.0,-1.2066252908842651e-19,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,1.2484870082207775e-10,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,1.3147209709796215e-10,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.710508092064528e-11,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,1.3147184729778158e-10,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,6.236401395298681e-10,285.6991577148437,294.1499938964844,291.3329772949219,289.95904541015625,292.6488952636719,293.6584777832031,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.356376344574528e-09,1.6906548928300076e-15,1.3563746792399911e-09,-3.088131972361907e-09,0.0,0.0,0.0,-7.639755494892597e-09,60.0,0.395263671875,-0.0,-1.2066252908842651e-19,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.046700049024297e-12,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.1552802945135063e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.5918865618053113e-12,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.155276174545251e-12,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.0223608418180596e-11,285.698974609375,294.1499938964844,291.3057861328125,289.93817138671875,292.6489562988281,293.658447265625,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9061995865387047e-11,3.426093423432975e-17,2.9061961170917527e-11,-6.075553254936139e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3643437922000885,-0.0,-3.242744648454322e-23,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.046700049024297e-12,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.1552802945135063e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.5918865618053113e-12,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.155276174545251e-12,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.0223608418180596e-11,285.698974609375,294.1499938964844,291.3057861328125,289.93817138671875,292.6489562988281,293.658447265625,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9061995865387047e-11,3.426093423432975e-17,2.9061961170917527e-11,-6.075553254936139e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3643437922000885,-0.0,-3.242744648454322e-23,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,1.2791875848502945e-12,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,1.3470501840709417e-12,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,9.949291824434825e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,1.3470475819857277e-12,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,6.389755478203307e-12,285.698974609375,294.1499938964844,291.27947998046875,289.916259765625,292.6489562988281,293.658447265625,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0584766570176374e-11,1.4405974061792842e-17,1.0584752692388566e-11,-2.7033713809188065e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3413948118686676,-0.0,-1.2666971480239924e-23,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,1.2791875848502945e-12,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,1.3470501840709417e-12,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,9.949291824434825e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,1.3470475819857277e-12,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,6.389755478203307e-12,285.698974609375,294.1499938964844,291.27947998046875,289.916259765625,292.6489562988281,293.658447265625,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0584766570176374e-11,1.4405974061792842e-17,1.0584752692388566e-11,-2.7033713809188065e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3413948118686676,-0.0,-1.2666971480239924e-23,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.2540588378906,289.8935241699219,292.6489562988281,293.658447265625,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657274971122834e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.3165711760520935,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.2540588378906,289.8935241699219,292.6489562988281,293.658447265625,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657274971122834e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.3165711760520935,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.2416687011719,289.88189697265625,292.6489562988281,293.658447265625,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657189668122165e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.3048692643642425,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,291.2295227050781,289.8701171875,292.6489562988281,293.658447265625,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618418549589068e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.2937417328357696,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.2059020996094,289.8462219238281,292.6489562988281,293.658447265625,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657125690871663e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.2727697193622589,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.2059020996094,289.8462219238281,292.6489562988281,293.658447265625,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657125690871663e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.2727697193622589,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.1831970214844,289.822021484375,292.6489562988281,293.658447265625,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657126983341371e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.253684937953949,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.1831970214844,289.822021484375,292.6489562988281,293.658447265625,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657126983341371e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.253684937953949,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.16143798828125,289.7977294921875,292.6489562988281,293.658447265625,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657125044636809e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.2362303286790847,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.16143798828125,289.7977294921875,292.6489562988281,293.658447265625,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657125044636809e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.2362303286790847,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.1406555175781,289.7734680175781,292.6489562988281,293.658447265625,284.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.7163039673077586e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2202125340700149,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.1406555175781,289.7734680175781,292.6489562988281,293.658447265625,284.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.7163039673077586e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2202125340700149,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.1306457519531,289.76141357421875,292.6489562988281,293.658447265625,284.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657140554273294e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.2127084285020828,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.120849609375,289.7494506835937,292.6489562988281,293.658447265625,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657143785447562e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.2055192291736602,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.10205078125,289.725830078125,292.6489562988281,293.658447265625,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657142492977855e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1919255554676056,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
