time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.10205078125,289.725830078125,292.6489562988281,293.658447265625,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657142492977855e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1919255554676056,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.0842590332031,289.7027893066406,292.6489562988281,293.658447265625,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657133445689905e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1793587505817413,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.0842590332031,289.7027893066406,292.6489562988281,293.658447265625,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657133445689905e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1793587505817413,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.0675048828125,289.6805419921875,292.6489562988281,293.658447265625,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657128275811077e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1677456051111221,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.0675048828125,289.6805419921875,292.6489562988281,293.658447265625,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657128275811077e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1677456051111221,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.0517578125,289.6592102050781,292.6489562988281,293.658447265625,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657122459697395e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1570611298084259,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.0517578125,289.6592102050781,292.6489562988281,293.658447265625,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657122459697395e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1570611298084259,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,291.0443115234375,289.6489562988281,292.6489562988281,293.658447265625,284.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618417515613302e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.1521466970443725,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,291.037109375,289.6390075683594,292.6489562988281,293.658447265625,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618416998625419e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.1474228799343109,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,291.0235290527344,289.6200866699219,292.6489562988281,293.658447265625,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.007848961220083e-12,2.097891333653926e-18,3.007847009656173e-12,-2.2524347838281944e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1383373737335205,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,291.0235290527344,289.6200866699219,292.6489562988281,293.658447265625,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.007848961220083e-12,2.097891333653926e-18,3.007847009656173e-12,-2.2524347838281944e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1383373737335205,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.01104736328125,289.6026611328125,292.64898681640625,293.658447265625,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657206470228357e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1293600797653198,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,291.01104736328125,289.6026611328125,292.64898681640625,293.658447265625,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657206470228357e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1293600797653198,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.9996643066406,289.5868530273437,292.64898681640625,293.658447265625,284.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618410277782942e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.1209117770195007,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.9996643066406,289.5868530273437,292.64898681640625,293.658447265625,284.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618410277782942e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.1209117770195007,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9894104003906,289.5729064941406,292.64898681640625,293.658447265625,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657208408932918e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1130336597561836,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9894104003906,289.5729064941406,292.64898681640625,293.658447265625,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657208408932918e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1130336597561836,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.9847106933594,289.566650390625,292.64898681640625,293.658447265625,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618410277782942e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.1093141883611679,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9803161621094,289.5609130859375,292.64898681640625,293.658447265625,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657218102455721e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.1057244539260864,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9723815917969,289.5511169433594,292.64898681640625,293.658447265625,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.6572142250466e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0988996773958206,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9723815917969,289.5511169433594,292.64898681640625,293.658447265625,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.6572142250466e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0988996773958206,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9656066894531,289.5436706542969,292.64898681640625,293.658447265625,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657213578811746e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0925468876957893,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9656066894531,289.5436706542969,292.64898681640625,293.658447265625,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657213578811746e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0925468876957893,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.96002197265625,289.5387268066406,292.64898681640625,293.658447265625,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657210993872332e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0866320058703422,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.96002197265625,289.5387268066406,292.64898681640625,293.658447265625,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657210993872332e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0866320058703422,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.9556579589844,289.5364990234375,292.64898681640625,293.658447265625,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.6184097607950605e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.0811234936118125,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.9556579589844,289.5364990234375,292.64898681640625,293.658447265625,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.6184097607950605e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.0811234936118125,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9539489746094,289.5364685058594,292.64898681640625,293.658447265625,284.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657198069175261e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0785406082868576,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.9525146484375,289.53717041015625,292.64898681640625,293.658447265625,284.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657196776705554e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0760529190301895,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.9506225585937,289.5408630371094,292.64898681640625,293.658447265625,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618411828746591e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.0712641030550003,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.9506225585937,289.5408630371094,292.64898681640625,293.658447265625,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618411828746591e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.0712641030550003,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.5477905273437,292.64898681640625,293.658447265625,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657211640107186e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0667096450924873,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.5477905273437,292.64898681640625,293.658447265625,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657211640107186e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0667096450924873,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.55670166015625,292.64898681640625,293.658447265625,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657212286342039e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0624213330447673,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.55670166015625,292.64898681640625,293.658447265625,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657212286342039e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0624213330447673,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.566162109375,292.64898681640625,293.658447265625,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657212932576893e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0584228001534938,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.566162109375,292.64898681640625,293.658447265625,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657212932576893e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0584228001534938,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.5710754394531,292.64898681640625,293.658447265625,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657209701402625e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0565281920135021,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.5761108398437,292.64898681640625,293.658447265625,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657207762698064e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0546971671283245,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.5865478515625,292.64898681640625,293.658447265625,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.65720517775865e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0512202605605125,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.5865478515625,292.64898681640625,293.658447265625,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.65720517775865e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0512202605605125,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.597412109375,292.64898681640625,293.658447265625,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657215517516307e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0479782782495021,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
