time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144600,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.597412109375,292.64898681640625,293.658447265625,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657215517516307e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0479782782495021,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6086730957031,292.64898681640625,293.658447265625,284.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657216809986014e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0449531376361846,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6086730957031,292.64898681640625,293.658447265625,284.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657216809986014e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0449531376361846,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6202392578125,292.64898681640625,293.658447265625,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657210993872332e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0421344451606273,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6202392578125,292.64898681640625,293.658447265625,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657210993872332e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0421344451606273,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6261291503906,292.64898681640625,293.658447265625,284.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657206470228357e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0408287942409515,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6321105957031,292.6489562988281,293.658447265625,284.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657192253061579e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0395112596452236,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6441955566406,292.6489562988281,293.658447265625,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657196776705554e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.036987230181694,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6441955566406,292.6489562988281,293.658447265625,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657196776705554e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.036987230181694,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6565246582031,292.6489562988281,293.658447265625,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657196776705554e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0346185863018035,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6565246582031,292.6489562988281,293.658447265625,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657196776705554e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0346185863018035,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.66900634765625,292.6489562988281,293.658447265625,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657194838000993e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0324091352522373,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.66900634765625,292.6489562988281,293.658447265625,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657194838000993e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0324091352522373,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6815795898437,292.6489562988281,293.658447265625,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.3588203872798585e-12,-2.6031609623518362e-18,-2.358817785194645e-12,4.7400499324223855e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0303480196744203,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6815795898437,292.6489562988281,293.658447265625,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.3588203872798585e-12,-2.6031609623518362e-18,-2.358817785194645e-12,4.7400499324223855e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0303480196744203,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6878967285156,292.6489562988281,293.658447265625,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657212932576893e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0293730404227972,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6942443847656,292.6489562988281,293.658447265625,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657210993872332e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0284330416470766,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7069091796875,292.6489562988281,293.658447265625,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.65721034763748e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0266388971358537,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7069091796875,292.6489562988281,293.658447265625,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.65721034763748e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0266388971358537,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7195739746094,292.6489562988281,293.658447265625,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618411311758708e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.0249646175652742,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7195739746094,292.6489562988281,293.658447265625,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618411311758708e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.0249646175652742,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.732177734375,292.6489562988281,293.658447265625,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749852218063467e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0234065596014261,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.732177734375,292.6489562988281,293.658447265625,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749852218063467e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0234065596014261,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7446594238281,292.6489562988281,293.658447265625,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749854286015003e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0219644103199243,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7446594238281,292.6489562988281,293.658447265625,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749854286015003e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0219644103199243,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7508544921875,292.64898681640625,293.658447265625,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.74985635396653e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0212969649583101,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.75701904296875,292.64898681640625,293.658447265625,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657217456220868e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0206541139632463,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7691650390625,292.6489562988281,293.658447265625,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.7498517010755855e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0194209795445203,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7691650390625,292.6489562988281,293.658447265625,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.7498517010755855e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0194209795445203,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.78106689453125,292.6489562988281,293.658447265625,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749859455893827e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.018276710063219,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.78106689453125,292.6489562988281,293.658447265625,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749859455893827e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.018276710063219,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.792724609375,292.6489562988281,293.658447265625,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749869795651484e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0172169990837574,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.792724609375,292.6489562988281,293.658447265625,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749869795651484e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0172169990837574,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.8040466308594,292.6489562988281,293.658447265625,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657506969435261e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0162337962538003,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.8040466308594,292.6489562988281,293.658447265625,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657506969435261e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0162337962538003,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8095703125,292.6489562988281,293.658447265625,284.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.61838080947362e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.015780059620738,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8149719238281,292.6489562988281,293.658447265625,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.523428836020581e-13,-5.618365299837139e-19,3.523434528081989e-13,2.0845458605783795e-12,0.0,0.0,0.0,0.0,60.0,0.0153332576155662,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8255310058594,292.6489562988281,293.658447265625,284.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.007848961220083e-12,2.097896710327908e-18,3.007847009656173e-12,-2.2524347838281944e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144650796428322,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8255310058594,292.6489562988281,293.658447265625,284.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.007848961220083e-12,2.097896710327908e-18,3.007847009656173e-12,-2.2524347838281944e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144650796428322,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8356018066406,292.64898681640625,293.658447265625,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749900814924459e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0136463018134236,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8356018066406,292.64898681640625,293.658447265625,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749900814924459e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0136463018134236,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
