time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147060,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.84521484375,292.64898681640625,293.658447265625,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657790020301119e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0128757152706384,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.84521484375,292.64898681640625,293.658447265625,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.657790020301119e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0128757152706384,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.854248046875,292.64898681640625,293.658447265625,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749909603718463e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0121476734057068,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.854248046875,292.64898681640625,293.658447265625,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749909603718463e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0121476734057068,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.85858154296875,292.64898681640625,293.658447265625,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749913739621526e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0117997527122497,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8627319335937,292.64898681640625,293.658447265625,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.74992459636707e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.011460555717349,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8705749511719,292.64898681640625,293.658447265625,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749926664318597e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0108036026358604,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8705749511719,292.64898681640625,293.658447265625,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749926664318597e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0108036026358604,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.87774658203125,292.64898681640625,293.658447265625,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749946826846028e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0101826256141066,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.87774658203125,292.64898681640625,293.658447265625,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749946826846028e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0101826256141066,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.8829650878906,292.64898681640625,293.658447265625,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658283097494383e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0095836389809846,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.8829650878906,292.64898681640625,293.658447265625,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658283097494383e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0095836389809846,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.88507080078125,292.64898681640625,293.658447265625,284.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658278573850408e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0090095242485404,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.88507080078125,292.64898681640625,293.658447265625,284.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658278573850408e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0090095242485404,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.8850402832031,292.64898681640625,293.658447265625,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658255955630534e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0087431678548455,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.8843078613281,292.64898681640625,293.658447265625,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658261771744216e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0084831491112709,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8808288574219,292.64898681640625,293.658447265625,284.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749957166603685e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0079708714038133,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8808288574219,292.64898681640625,293.658447265625,284.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749957166603685e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0079708714038133,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8778076171875,292.64898681640625,293.658447265625,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749959234555216e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0077034621499478,-0.0,-5.066618415077191e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8749084472656,292.64898681640625,293.658447265625,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749959234555216e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0074933730065822,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,5.116750122560747e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,5.388200736283766e-13,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,3.979716404513278e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,5.388190436363127e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.555902104545149e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8667297363281,292.64898681640625,293.658447265625,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,2.4701347738076418e-12,-1.3663234941301373e-18,-2.470133472765035e-12,1.3770966788770322e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0070456340909004,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,5.116750122560747e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,5.388200736283766e-13,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,3.979716404513278e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,5.388190436363127e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.555902104545149e-12,285.698974609375,294.1499938964844,290.95001220703125,289.8667297363281,292.64898681640625,293.658447265625,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,2.4701347738076418e-12,-1.3663234941301373e-18,-2.470133472765035e-12,1.3770966788770322e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0070456340909004,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.85650634765625,292.6489562988281,293.658447265625,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716315754631487e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066551421768963,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.85650634765625,292.6489562988281,293.658447265625,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716315754631487e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066551421768963,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.8507080078125,292.64898681640625,293.658447265625,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716315547836335e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0064515639096498,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.844482421875,292.64898681640625,293.658447265625,284.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716315134246028e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062546874396502,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.830810546875,292.64898681640625,293.658447265625,284.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716315134246028e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058743497356772,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.830810546875,292.64898681640625,293.658447265625,284.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716315134246028e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058743497356772,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.81573486328125,292.64898681640625,293.658447265625,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749948894797561e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0055230711586773,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.81573486328125,292.64898681640625,293.658447265625,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749948894797561e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0055230711586773,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7994689941406,292.64898681640625,293.658447265625,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749962853470396e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0051997047848999,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7994689941406,292.64898681640625,293.658447265625,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749962853470396e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0051997047848999,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7822265625,292.64898681640625,293.658447265625,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658500878640032e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0048971134237945,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7822265625,292.64898681640625,293.658447265625,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658500878640032e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0048971134237945,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7732849121094,292.64898681640625,293.658447265625,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658516388276517e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0047599039971828,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7641906738281,292.64898681640625,293.658447265625,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658522850625053e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0046262554824352,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.74560546875,292.64898681640625,293.658447265625,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658522204390199e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0043599335476756,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.74560546875,292.64898681640625,293.658447265625,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658522204390199e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0043599335476756,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7335205078125,292.64898681640625,293.658447265625,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.65853512908727e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0041988948360085,-0.0,-9.378493989240347e-35,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,-2.5583750612803733e-13,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,-2.694100368141883e-13,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,-1.989858202256639e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,-2.694095218181564e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,-1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.7266845703125,292.64898681640625,293.658447265625,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.007848961220083e-12,2.097904982134033e-18,3.0078467928157378e-12,-2.2524347838281944e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041083204559981,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7076110839844,292.64898681640625,293.658447265625,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716317408992712e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038772143889218,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
