time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.7076110839844,292.64898681640625,293.658447265625,284.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9521918763764088e-12,2.716317408992712e-18,2.9521890574507603e-12,-3.9339113563907616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038772143889218,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6886291503906,292.64898681640625,293.658447265625,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658402650942291e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.003668766003102,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.698974609375,294.1499938964844,290.95001220703125,289.6886291503906,292.64898681640625,293.658447265625,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658402650942291e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.003668766003102,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.6792297363281,292.64898681640625,293.658447265625,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749966989373459e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0035782367922365,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,2.694100368141883e-13,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.698974609375,294.1499938964844,290.95001220703125,289.6699523925781,292.64898681640625,293.658447265625,284.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749973710215936e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0034830262884497,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,2.694100368141883e-13,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.6989440917969,294.1499938964844,290.95001220703125,289.6517639160156,292.64898681640625,293.658447265625,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.74997267624017e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0032909896690398,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,2.694100368141883e-13,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.6989440917969,294.1499938964844,290.95001220703125,289.6517639160156,292.64898681640625,293.658447265625,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.74997267624017e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0032909896690398,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.63433837890625,292.64898681640625,293.658447265625,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658498293700618e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0031030231621116,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.63433837890625,292.64898681640625,293.658447265625,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658498293700618e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0031030231621116,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.6178283691406,292.64898681640625,293.658447265625,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658505402284007e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0029253978282213,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.6178283691406,292.64898681640625,293.658447265625,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658505402284007e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0029253978282213,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.6025085449219,292.64898681640625,293.658447265625,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658499586170325e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0027562123723328,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.6025085449219,292.64898681640625,293.658447265625,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658499586170325e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0027562123723328,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5953369140625,292.64898681640625,293.658447265625,284.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658480845359572e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0026790332049131,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.58856201171875,292.64898681640625,293.658447265625,284.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.65846210454882e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0026029935106635,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5762023925781,292.64898681640625,293.658447265625,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658449179851747e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0024476265534758,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5762023925781,292.64898681640625,293.658447265625,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658449179851747e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0024476265534758,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.56842041015625,292.64898681640625,293.658447265625,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658481491594425e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0023397067561745,-0.0,-1.3844444409881994e-34,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5656433105469,292.64898681640625,293.658447265625,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658481491594425e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0022977406624704,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5571594238281,292.64898681640625,293.658447265625,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658464043253379e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0021628374233841,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5571594238281,292.64898681640625,293.658447265625,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658464043253379e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0021628374233841,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5509033203125,292.64898681640625,293.658447265625,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658465335723086e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0020352266728878,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0,285.6989440917969,294.1499938964844,290.95001220703125,289.5509033203125,292.64898681640625,293.658447265625,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.966856903381665e-13,5.658465335723086e-20,2.966856361280579e-13,4.030691795955943e-13,0.0,0.0,0.0,0.0,60.0,0.0020352266728878,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,2.694100368141883e-13,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.6989440917969,294.1499938964844,290.95001220703125,289.5486755371094,292.64898681640625,293.658447265625,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749978880094767e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0019779384601861,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,2.694100368141883e-13,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.6989440917969,294.1499938964844,290.95001220703125,289.547119140625,292.64898681640625,293.658447265625,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.74998715190089e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0019160392694175,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,2.694100368141883e-13,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.6989440917969,294.1499938964844,290.95001220703125,289.5459899902344,292.64898681640625,293.658447265625,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749997491658547e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0017997904215008,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,2.5583750612803733e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,2.694100368141883e-13,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.989858202256639e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.694095218181564e-13,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.277951052272575e-12,285.6989440917969,294.1499938964844,290.95001220703125,289.5459899902344,292.64898681640625,293.658447265625,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.410284970742749e-13,6.749997491658547e-19,2.410278194479171e-13,-1.2784073929669737e-12,0.0,0.0,0.0,0.0,60.0,0.0017997904215008,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,1.1412911726793595e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,1.2018381845280142e-09,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,8.87675766225726e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,1.2018358530596627e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,5.7009397202989476e-09,285.6989440917969,294.1499938964844,290.95001220703125,289.5477905273437,292.64898681640625,293.658447265625,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167208573998778e-08,1.5217351779172293e-14,1.2167193474965645e-08,-2.7839238470051e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0016883912030607,-0.0,-1.0083172848343797e-17,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,1.1412911726793595e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,1.2018381845280142e-09,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,8.87675766225726e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,1.2018358530596627e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,5.7009397202989476e-09,285.6989440917969,294.1499938964844,290.95001220703125,289.5477905273437,292.64898681640625,293.658447265625,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167208573998778e-08,1.5217351779172293e-14,1.2167193474965645e-08,-2.7839238470051e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0016883912030607,-0.0,-1.0083172848343797e-17,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,5.4487248490886486e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,5.7377867790364696e-08,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,4.237920592231603e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,5.737776120895433e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,2.721729117638461e-07,285.6963195800781,294.1499938964844,290.9432067871094,289.54803466796875,292.6499328613281,293.6581726074219,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.806523404316977e-07,7.26234664853026e-13,5.806516014672525e-07,-1.3286316971061751e-06,0.0,0.0,0.0,-3.2706448109820485e-06,60.0,-0.0001806032669264,-0.0,-2.2982436537633683e-14,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,5.4487248490886486e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,5.7377867790364696e-08,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,4.237920592231603e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,5.737776120895433e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,2.721729117638461e-07,285.6963195800781,294.1499938964844,290.9432067871094,289.54803466796875,292.6499328613281,293.6581726074219,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.806523404316977e-07,7.26234664853026e-13,5.806516014672525e-07,-1.3286316971061751e-06,0.0,0.0,0.0,-3.2706448109820485e-06,60.0,-0.0001806032669264,-0.0,-2.2982436537633683e-14,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,2.102331961850723e-07,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,2.213863439237685e-07,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,1.635156081647438e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,2.2138591759812698e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,1.0501498763915151e-06,285.69635009765625,294.1499938964844,290.92340087890625,289.5423889160156,292.64990234375,293.658203125,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2401045498554595e-06,2.801795254137041e-12,2.2401015939976787e-06,-5.125923053128645e-06,0.0,0.0,0.0,-1.261784927919507e-05,60.0,0.0112483296543359,-0.0,-3.4214241140771706e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,2.102331961850723e-07,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,2.213863439237685e-07,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,1.635156081647438e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,2.2138591759812698e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,1.0501498763915151e-06,285.69635009765625,294.1499938964844,290.92340087890625,289.5423889160156,292.64990234375,293.658203125,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2401045498554595e-06,2.801795254137041e-12,2.2401015939976787e-06,-5.125923053128645e-06,0.0,0.0,0.0,-1.261784927919507e-05,60.0,0.0112483296543359,-0.0,-3.4214241140771706e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,3.163364112879208e-07,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,3.331184927901632e-07,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,2.4604079840173654e-07,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,3.331178675125557e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,1.5801532526893425e-06,285.69635009765625,294.1499938964844,290.9089050292969,289.5374755859375,292.64990234375,293.658203125,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.375057076482335e-06,4.220287314060656e-12,3.375052983756177e-06,-7.720108442299534e-06,0.0,0.0,0.0,-1.9010069081559777e-05,60.0,0.0171964652836322,-0.0,-7.746450507960245e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,6.145083943920326e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,6.471088909165701e-07,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,4.779536197929701e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,6.471076403613552e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,3.069572130698361e-06,285.69635009765625,294.1499938964844,290.8914794921875,289.5311889648437,292.64990234375,293.658203125,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.551169917656807e-06,8.193045200610705e-12,6.551161732204491e-06,-1.4988518159952946e-05,0.0,0.0,0.0,-3.6900368286296725e-05,60.0,0.0315811708569526,-0.0,-2.9232096344228298e-12,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,1.9121509922115365e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,2.013593075389508e-06,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,1.4872367728457905e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,2.013589437410701e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.551513358019292e-06,285.6966857910156,294.1499938964844,290.848388671875,289.5147705078125,292.6493835449219,293.6582336425781,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.037455851677805e-05,2.5483545829096954e-11,2.03745330509264e-05,-4.662216451833956e-05,0.0,0.0,0.0,-0.0001147640869021,60.0,0.1023489087820053,-0.0,-2.8304058749539784e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,1.9121509922115365e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,2.013593075389508e-06,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,1.4872367728457905e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,2.013589437410701e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.551513358019292e-06,285.6966857910156,294.1499938964844,290.848388671875,289.5147705078125,292.6493835449219,293.6582336425781,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.037455851677805e-05,2.5483545829096954e-11,2.03745330509264e-05,-4.662216451833956e-05,0.0,0.0,0.0,-0.0001147640869021,60.0,0.1023489087820053,-0.0,-2.8304058749539784e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,3.328155798953958e-06,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,3.504718961266917e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,2.588579945950187e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,3.5047123674303293e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,1.6624693671474233e-05,285.6971435546875,294.1499938964844,290.80645751953125,289.49810791015625,292.64862060546875,293.6582946777344,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.546266088960692e-05,4.4355023126607656e-11,3.546261723386124e-05,-8.11474965303205e-05,0.0,0.0,0.0,-0.0001997511135414,60.0,0.1876357048749923,-0.0,-8.574556342733075e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,3.857491265080171e-06,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,4.062136213178746e-06,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,3.0002872790646502e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,4.062128482473781e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,1.926881304825656e-05,285.69732666015625,294.1499938964844,290.79498291015625,289.49346923828125,292.6483154296875,293.6582946777344,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1102921386482194e-05,5.1409591861339976e-11,4.1102870454778895e-05,-9.405382297700272e-05,0.0,0.0,0.0,-0.0002315210876986,60.0,0.2179268598556518,-0.0,-1.1518985071345964e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,6.451473382185213e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,6.793732609366998e-06,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,5.017840521759354e-06,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,6.793719876441173e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,3.222618761355989e-05,285.69854736328125,294.1499938964844,290.7322082519531,289.46759033203125,292.646240234375,293.6582336425781,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.874274549772963e-05,8.598014661354013e-11,6.874265818623826e-05,-0.0001573006593389,0.0,0.0,0.0,-0.0003872083616442,60.0,0.3698750734329223,-0.0,-3.221974909095593e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
