time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,6.451473382185213e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,6.793732609366998e-06,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,5.017840521759354e-06,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,6.793719876441173e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,3.222618761355989e-05,285.69854736328125,294.1499938964844,290.7322082519531,289.46759033203125,292.646240234375,293.6582336425781,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.874274549772963e-05,8.598014661354013e-11,6.874265818623826e-05,-0.0001573006593389,0.0,0.0,0.0,-0.0003872083616442,60.0,0.3698750734329223,-0.0,-3.221974909095593e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,1.0087030204886103e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,1.0622160516504664e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,7.845511390769389e-06,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,1.0622140507621223e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,5.03864030179102e-05,285.7005920410156,294.1499938964844,290.6609191894531,289.4374694824219,292.6419677734375,293.6571960449219,284.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074810061254,1.3443214597064213e-10,0.0001074808751582,-0.0002459434908814,0.0,0.0,0.0,-0.0006054100813344,60.0,0.5805538296699524,-0.0,-7.87645837441175e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,1.0087030204886103e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,1.0622160516504664e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,7.845511390769389e-06,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,1.0622140507621223e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,5.03864030179102e-05,285.7005920410156,294.1499938964844,290.6609191894531,289.4374694824219,292.6419677734375,293.6571960449219,284.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074810061254,1.3443214597064213e-10,0.0001074808751582,-0.0002459434908814,0.0,0.0,0.0,-0.0006054100813344,60.0,0.5805538296699524,-0.0,-7.87645837441175e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,1.1872851246153004e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,1.2502721801865846e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,9.234490789822304e-06,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,1.25026981550036e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,5.930687621003017e-05,285.70196533203125,294.1499938964844,290.62237548828125,289.4208984375,292.6383972167969,293.65557861328125,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265100436285,1.5823260757219515e-10,0.0001265098835574,-0.000289486371912,0.0,0.0,0.0,-0.0007125951815396,60.0,0.7068060040473938,-0.0,-1.0912251102723758e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,1.4489080967905466e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,1.5257746781571768e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,1.1269347851339262e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,1.5257717677741311e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,7.237538375193253e-05,285.7032775878906,294.1499938964844,290.58203125,289.4034118652344,292.6329345703125,293.6518249511719,284.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543868711451,1.9309961962754582e-10,0.0001543866819702,-0.0003532755945343,0.0,0.0,0.0,-0.0008696175646036,60.0,0.8656432032585144,-0.0,-1.6251220369412067e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,2.539577144489158e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,2.6743051421362907e-05,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,1.9752375010284595e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,2.6743000489659607e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001268561318283,285.704833984375,294.1499938964844,290.4964599609375,289.36578369140625,292.6076965332031,293.6278381347656,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706017112359,3.3845562463774565e-10,0.0002706013910938,-0.0006192043074406,0.0,0.0,0.0,-0.0015242237132042,60.0,1.4721261262893677,-0.0,-4.992602331554963e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,2.539577144489158e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,2.6743051421362907e-05,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,1.9752375010284595e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,2.6743000489659607e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001268561318283,285.704833984375,294.1499938964844,290.4964599609375,289.36578369140625,292.6076965332031,293.6278381347656,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706017112359,3.3845562463774565e-10,0.0002706013910938,-0.0006192043074406,0.0,0.0,0.0,-0.0015242237132042,60.0,1.4721261262893677,-0.0,-4.992602331554963e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.001693251775578e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.479244909016415e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,7.001355697866529e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,9.47922671912238e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0004496496403589,285.70904541015625,294.1499938964844,290.40509033203125,289.32489013671875,292.58709716796875,293.6039123535156,284.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003474788973107,4.77470007975711e-10,0.0003474784316495,-0.0009077980648726,0.0,0.0,0.0,-0.0020011654123663,60.0,1.937757968902588,-0.0,-6.27267056074743e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.001693251775578e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.479244909016415e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,7.001355697866529e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,9.47922671912238e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0004496496403589,285.70904541015625,294.1499938964844,290.40509033203125,289.32489013671875,292.58709716796875,293.6039123535156,284.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003474788973107,4.77470007975711e-10,0.0003474784316495,-0.0009077980648726,0.0,0.0,0.0,-0.0020011654123663,60.0,1.937757968902588,-0.0,-6.27267056074743e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,4.090694710612297e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,4.307711060391739e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,3.181668580509722e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,4.3077030568383634e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0002043370477622,285.7136535644531,294.1499938964844,290.308837890625,289.2810974121094,292.4942932128906,293.5545349121094,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544154650531,8.64221694207856e-10,0.0007544145919382,-0.0015176375163719,0.0,0.0,0.0,-0.0042007584124803,60.0,3.648339033126831,-0.0,-1.2953821126870936e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,4.090694710612297e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,4.307711060391739e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,3.181668580509722e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,4.3077030568383634e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0002043370477622,285.7136535644531,294.1499938964844,290.308837890625,289.2810974121094,292.4942932128906,293.5545349121094,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544154650531,8.64221694207856e-10,0.0007544145919382,-0.0015176375163719,0.0,0.0,0.0,-0.0042007584124803,60.0,3.648339033126831,-0.0,-1.2953821126870936e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,9.013086673803627e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,9.491242235526444e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.010216359049082e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,9.491224773228168e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0004502188239712,285.7554626464844,294.1499938964844,290.2085876464844,289.2347412109375,292.41607666015625,293.46807861328125,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008644336485303,1.1358735063637935e-09,0.0008644324843771,-0.0021217938046902,0.0,0.0,0.0,-0.0048977336846292,60.0,4.5477399826049805,-0.0,-6.288546927635252e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,9.013086673803627e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,9.491242235526444e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.010216359049082e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,9.491224773228168e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0004502188239712,285.7554626464844,294.1499938964844,290.2085876464844,289.2347412109375,292.41607666015625,293.46807861328125,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008644336485303,1.1358735063637935e-09,0.0008644324843771,-0.0021217938046902,0.0,0.0,0.0,-0.0048977336846292,60.0,4.5477399826049805,-0.0,-6.288546927635252e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,9.017811680678278e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,9.49621753534302e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,7.013891445240006e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,9.496200800640509e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.00045045488514,285.7463684082031,294.1499938964844,290.1572570800781,289.2107238769531,292.3828430175781,293.4273986816406,284.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008569954661652,1.186763243232746e-09,0.0008569942438043,-0.0022630211897194,0.0,0.0,0.0,-0.0048833857290446,60.0,4.977049350738525,-0.0,-6.295139343137636e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,9.017603588290513e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.495998529018834e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,7.01372919138521e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,9.49598106672056e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0004504444950725,285.7333068847656,294.1499938964844,290.10528564453125,289.18621826171875,292.37701416015625,293.382568359375,284.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615035378374,1.2888375922059934e-09,0.0009615022572688,-0.0024268669076263,0.0,0.0,0.0,-0.0054549188353121,60.0,4.825630187988281,-0.0,-6.29484517844503e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,9.020089055411518e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.498614963376896e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,7.015661685727537e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.498598228674382e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0004505686811171,285.7233581542969,294.1499938964844,289.999755859375,289.1358947753906,292.30322265625,293.2921447753906,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611300774849,1.3190915026939363e-09,0.0009611287969164,-0.0025067776441574,0.0,0.0,0.0,-0.0054667391814291,60.0,5.555590629577637,-0.0,-6.29830765319639e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,9.020089055411518e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.498614963376896e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,7.015661685727537e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.498598228674382e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0004505686811171,285.7233581542969,294.1499938964844,289.999755859375,289.1358947753906,292.30322265625,293.2921447753906,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611300774849,1.3190915026939363e-09,0.0009611287969164,-0.0025067776441574,0.0,0.0,0.0,-0.0054667391814291,60.0,5.555590629577637,-0.0,-6.29830765319639e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.022291487781332e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,9.500934538664296e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,7.017374446149915e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,9.500917803961784e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0004506787227001,285.7147521972656,294.1499938964844,289.90582275390625,289.0904541015625,292.2377319335937,293.2079772949219,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613644797354,1.3464750425740135e-09,0.0009613631409592,-0.0025785346515476,0.0,0.0,0.0,-0.0054803155362606,60.0,5.755114555358887,-0.0,-6.301377197814872e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.02396786841564e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,9.502699685981496e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.018678297754377e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.502682951278985e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0004507624835241,285.71356201171875,294.1499938964844,289.8929748535156,289.08416748046875,292.228759765625,293.1939392089844,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615430026315,1.3673512322398551e-09,0.0009615416056476,-0.0026332391425967,0.0,0.0,0.0,-0.0054906643927097,60.0,5.773264408111572,-0.0,-6.303718436129202e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.033774404088037e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,9.513026452623308e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,7.026305684121326e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.513009717920796e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0004512523591984,285.64581298828125,294.1499938964844,289.7857971191406,289.031494140625,292.1307373046875,293.0675048828125,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012888355413451,1.8162590320613958e-09,0.0012888337951153,-0.0034861210733652,0.0,0.0,0.0,-0.0073390998877584,60.0,6.814906120300293,-0.0,-6.317421252788337e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.033774404088037e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,9.513026452623308e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,7.026305684121326e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.513009717920796e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0004512523591984,285.64581298828125,294.1499938964844,289.7857971191406,289.031494140625,292.1307373046875,293.0675048828125,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012888355413451,1.8162590320613958e-09,0.0012888337951153,-0.0034861210733652,0.0,0.0,0.0,-0.0073390998877584,60.0,6.814906120300293,-0.0,-6.317421252788337e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,9.091712854569778e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.57403826760128e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,7.071368600009009e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.574021532898767e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0004541465314105,285.68585205078125,294.1499938964844,289.6791381835937,288.9782409667969,291.9231872558594,292.8123779296875,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677555644884,2.210259752999377e-09,0.0009677533525973,-0.0048430017195641,0.0,0.0,0.0,-0.0059035238809883,60.0,7.188459873199463,-0.0,-6.398706631216555e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,9.091712854569778e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.57403826760128e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,7.071368600009009e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.574021532898767e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0004541465314105,285.68585205078125,294.1499938964844,289.6791381835937,288.9782409667969,291.9231872558594,292.8123779296875,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677555644884,2.210259752999377e-09,0.0009677533525973,-0.0048430017195641,0.0,0.0,0.0,-0.0059035238809883,60.0,7.188459873199463,-0.0,-6.398706631216555e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.112476254813372e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,9.595902520231904e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.08751758793369e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,9.595886513125151e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0004551837337203,285.6810913085937,294.1499938964844,289.62628173828125,288.9515686035156,291.8861999511719,292.6888122558594,284.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709775913506,2.4699291500951404e-09,0.0009709750884212,-0.0055224285461008,0.0,0.0,0.0,-0.0060372869484126,60.0,6.5912909507751465,-0.0,-6.427961807276007e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,9.130880062002689e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,9.615282760933042e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,7.101831579348072e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.615266026230528e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0004561030364129,285.6763610839844,294.1499938964844,289.57391357421875,288.9248962402344,291.8490600585937,292.55328369140625,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729329613037,2.6991857637881367e-09,0.0009729302837513,-0.0061231623403728,0.0,0.0,0.0,-0.0061509129591286,60.0,6.26552152633667,-0.0,-6.45394848675096e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.173122089123352e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,9.659765055403112e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,7.134685438359156e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.659749048296362e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004582131223287,285.6669311523437,294.1499938964844,289.4709777832031,288.8719177246094,291.7740173339844,292.23699951171875,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977432122454,3.225413047758252e-09,0.0009774289792403,-0.0075020296499133,0.0,0.0,0.0,-0.0064117810688912,60.0,5.992403030395508,-0.0,-6.51379465921309e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.173122089123352e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,9.659765055403112e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,7.134685438359156e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.659749048296362e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004582131223287,285.6669311523437,294.1499938964844,289.4709777832031,288.8719177246094,291.7740173339844,292.23699951171875,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977432122454,3.225413047758252e-09,0.0009774289792403,-0.0075020296499133,0.0,0.0,0.0,-0.0064117810688912,60.0,5.992403030395508,-0.0,-6.51379465921309e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,9.183523070532829e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.670718281995504e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,7.142775575630367e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.670702274888754e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0004587327421177,285.6576538085937,294.1499938964844,289.3713073730469,288.8197326660156,291.6983642578125,291.9274597167969,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785435395315,3.354943656219688e-09,0.0009785401634871,-0.0078414278104901,0.0,0.0,0.0,-0.0064760134555399,60.0,5.87506914138794,-0.0,-6.528567553232278e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,9.183523070532829e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.670718281995504e-05,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,7.142775575630367e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.670702274888754e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0004587327421177,285.6576538085937,294.1499938964844,289.3713073730469,288.8197326660156,291.6983642578125,291.9274597167969,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785435395315,3.354943656219688e-09,0.0009785401634871,-0.0078414278104901,0.0,0.0,0.0,-0.0064760134555399,60.0,5.87506914138794,-0.0,-6.528567553232278e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,9.17820434551686e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.665117249824108e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,7.138638466130942e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,9.665101242717355e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0004584671114571,285.6485595703125,294.1499938964844,289.2757263183594,288.7688293457031,291.6223449707031,291.6502685546875,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779738029465,3.288606942319916e-09,0.0009779705433174,-0.0076676122844219,0.0,0.0,0.0,-0.0064431149512529,60.0,5.792822360992432,-0.0,-6.520999562553699e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,9.17820434551686e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.665117249824108e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,7.138638466130942e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,9.665101242717355e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0004584671114571,285.6485595703125,294.1499938964844,289.2757263183594,288.7688293457031,291.6223449707031,291.6502685546875,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779738029465,3.288606942319916e-09,0.0009779705433174,-0.0076676122844219,0.0,0.0,0.0,-0.0064431149512529,60.0,5.792822360992432,-0.0,-6.520999562553699e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.164852963294834e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.65105718933046e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,7.128253491828218e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.651041182223707e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.000457800226286,285.6395874023437,294.1499938964844,289.1851806640625,288.7197570800781,291.5462341308594,291.4126892089844,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097655528225,3.1222004981401597e-09,0.0009765521390363,-0.0072315805591642,0.0,0.0,0.0,-0.0063606430776417,60.0,5.718096256256104,-0.0,-6.502033755850789e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.164852963294834e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.65105718933046e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,7.128253491828218e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.651041182223707e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.000457800226286,285.6395874023437,294.1499938964844,289.1851806640625,288.7197570800781,291.5462341308594,291.4126892089844,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097655528225,3.1222004981401597e-09,0.0009765521390363,-0.0072315805591642,0.0,0.0,0.0,-0.0063606430776417,60.0,5.718096256256104,-0.0,-6.502033755850789e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,9.15847413125448e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.644340025261045e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,7.123292016331106e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,9.644324018154292e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0004574815975502,285.6351318359375,294.1499938964844,289.14208984375,288.6960144042969,291.5081787109375,291.2981872558594,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758712258189,3.0426905439639995e-09,0.0009758681990206,-0.0070232474245131,0.0,0.0,0.0,-0.0063212062232196,60.0,5.683043956756592,-0.0,-6.492982862482678e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,9.140880138147622e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,9.625811799196526e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,7.10960739525035e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,9.625796519685537e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0004566027491819,285.5557556152344,294.1499938964844,289.1005859375,288.67291259765625,291.418701171875,291.1844177246094,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013364135520532,3.186479524686092e-09,0.0013364104088395,-0.0070407269522547,0.0,0.0,0.0,-0.0081986375153064,60.0,6.585470676422119,-0.0,-6.468058444397684e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.178765321848914e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.665706602390856e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.13907356839627e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.665691322879866e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0004584952257573,285.5471496582031,294.1499938964844,289.0227966308594,288.62890625,291.2890625,290.95233154296875,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768663439899,3.294254868890789e-09,0.0009768630843609,-0.0076835667714476,0.0,0.0,0.0,-0.006440105382353,60.0,6.466050148010254,-0.0,-6.521776896306619e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.178765321848914e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.665706602390856e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.13907356839627e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.665691322879866e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0004584952257573,285.5471496582031,294.1499938964844,289.0227966308594,288.62890625,291.2890625,290.95233154296875,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768663439899,3.294254868890789e-09,0.0009768630843609,-0.0076835667714476,0.0,0.0,0.0,-0.006440105382353,60.0,6.466050148010254,-0.0,-6.521776896306619e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.221739310305566e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.710960148368032e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,7.172497134888545e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.71094414126128e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0004606418660841,285.5390014648437,294.1499938964844,288.95538330078125,288.5897216796875,291.21728515625,290.713134765625,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826093446463,3.830773476209971e-09,0.0009826055029407,-0.0090881949290633,0.0,0.0,0.0,-0.0067118848673999,60.0,5.8510613441467285,-0.0,-6.582980915936787e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,9.223799861501902e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.71312983892858e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,7.174100028350949e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.71311455941759e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0004607448063325,285.5386657714844,294.1499938964844,288.9527587890625,288.5881652832031,291.2142639160156,290.7026062011719,285.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828289039433,3.856448049788241e-09,0.0009828250622376,-0.0091554662212729,0.0,0.0,0.0,-0.0067246127873659,60.0,5.838687419891357,-0.0,-6.58592327340557e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
