time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.275253250962125e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.76731244008988e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,7.21411852282472e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,9.767297160578892e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0004633150238078,285.5302734375,294.1499938964844,288.8913269042969,288.5512084960937,291.1392822265625,290.4313049316406,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883099701255,4.497449079821081e-09,0.0009883055463433,-0.0108349397778511,0.0,0.0,0.0,-0.0070423809811472,60.0,5.633028984069824,-0.0,-6.659597318048327e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.275253250962125e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.76731244008988e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,7.21411852282472e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,9.767297160578892e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0004633150238078,285.5302734375,294.1499938964844,288.8913269042969,288.5512084960937,291.1392822265625,290.4313049316406,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883099701255,4.497449079821081e-09,0.0009883055463433,-0.0108349397778511,0.0,0.0,0.0,-0.0070423809811472,60.0,5.633028984069824,-0.0,-6.659597318048327e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,9.320921526523308e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,9.815403609536588e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,7.24963829270564e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,9.815388330025598e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0004655962693504,285.52197265625,294.1499938964844,288.8394470214844,288.5185546875,291.0643005371094,290.171875,285.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993178342469,5.0663824247010325e-09,0.0009931733366101,-0.0123255113139748,0.0,0.0,0.0,-0.0073244404047727,60.0,5.558903694152832,-0.0,-6.72533033707623e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,9.320921526523308e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,9.815403609536588e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,7.24963829270564e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,9.815388330025598e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0004655962693504,285.52197265625,294.1499938964844,288.8394470214844,288.5185546875,291.0643005371094,290.171875,285.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993178342469,5.0663824247010325e-09,0.0009931733366101,-0.0123255113139748,0.0,0.0,0.0,-0.0073244404047727,60.0,5.558903694152832,-0.0,-6.72533033707623e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,9.341346594737844e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.836912067839876e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.265524618560448e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.836897515924647e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0004666165914386,285.51788330078125,294.1499938964844,288.8173522949219,288.5040283203125,291.0268859863281,290.0477294921875,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953583357855,5.3208424333206494e-09,0.0009953529806807,-0.0129921538755297,0.0,0.0,0.0,-0.0074506057426333,60.0,5.532996654510498,-0.0,-6.754834203093196e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,9.355502697871998e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.851819049799816e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,7.27653459762223e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,9.851803770288824e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0004673236981034,285.5138244628906,294.1499938964844,288.7980041503906,288.49072265625,290.9896850585937,289.9358825683594,285.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968606755137,5.497175603608184e-09,0.0009968552039936,-0.0134541140869259,0.0,0.0,0.0,-0.0075379936024546,60.0,5.515957355499268,-0.0,-6.775318439622424e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.375857189297676e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.873253293335438e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,7.292365626199171e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.873238013824448e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.000468340498628,285.5057678222656,294.1499938964844,288.76788330078125,288.4682006835937,290.91583251953125,289.7279357910156,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990339167416,5.7507221207231404e-09,0.0009990282123908,-0.0141183333471417,0.0,0.0,0.0,-0.0076637123711407,60.0,5.485060691833496,-0.0,-6.804825147810335e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.375857189297676e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.873253293335438e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,7.292365626199171e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.873238013824448e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.000468340498628,285.5057678222656,294.1499938964844,288.76788330078125,288.4682006835937,290.91583251953125,289.7279357910156,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990339167416,5.7507221207231404e-09,0.0009990282123908,-0.0141183333471417,0.0,0.0,0.0,-0.0076637123711407,60.0,5.485060691833496,-0.0,-6.804825147810335e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.38323573791422e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.881022560875864e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.298104173969477e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.881008008960634e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0004687090986408,285.49786376953125,294.1499938964844,288.75,288.4514465332031,290.8429260253906,289.55145263671875,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998208843171,5.842593076010871e-09,0.0009998149471357,-0.0143590038642287,0.0,0.0,0.0,-0.0077092628926038,60.0,5.4587883949279785,-0.0,-6.815532316295504e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.38323573791422e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,9.881022560875864e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.298104173969477e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.881008008960634e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0004687090986408,285.49786376953125,294.1499938964844,288.75,288.4514465332031,290.8429260253906,289.55145263671875,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998208843171,5.842593076010871e-09,0.0009998149471357,-0.0143590038642287,0.0,0.0,0.0,-0.0077092628926038,60.0,5.4587883949279785,-0.0,-6.815532316295504e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.375916852150112e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,9.873315138975158e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.29241146473214e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.87330058705993e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0004683435545302,285.4900817871094,294.1499938964844,288.7410583496094,288.4390563964844,290.771240234375,289.4085388183594,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990410180762,5.75134206926009e-09,0.0009990351973101,-0.0141199557110667,0.0,0.0,0.0,-0.0076640285551548,60.0,5.4335761070251465,-0.0,-6.804896912626647e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.375916852150112e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,9.873315138975158e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.29241146473214e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.87330058705993e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0004683435545302,285.4900817871094,294.1499938964844,288.7410583496094,288.4390563964844,290.771240234375,289.4085388183594,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990410180762,5.75134206926009e-09,0.0009990351973101,-0.0141199557110667,0.0,0.0,0.0,-0.0076640285551548,60.0,5.4335761070251465,-0.0,-6.804896912626647e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.354392386740074e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.850648348219691e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.275669486261904e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.850633796304464e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0004672683717217,285.48248291015625,294.1499938964844,288.7369384765625,288.4292907714844,290.70098876953125,289.2964782714844,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967476362362,5.4830997520127775e-09,0.0009967421647161,-0.013417231850326,0.0,0.0,0.0,-0.007531052455306,60.0,5.407011032104492,-0.0,-6.773681349159233e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.354392386740074e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.850648348219691e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.275669486261904e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.850633796304464e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0004672683717217,285.48248291015625,294.1499938964844,288.7369384765625,288.4292907714844,290.70098876953125,289.2964782714844,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967476362362,5.4830997520127775e-09,0.0009967421647161,-0.013417231850326,0.0,0.0,0.0,-0.007531052455306,60.0,5.407011032104492,-0.0,-6.773681349159233e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,9.340378164779396e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,9.835890523390844e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,7.264768646564335e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.835875971475616e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0004665683663915,285.47869873046875,294.1499938964844,288.736572265625,288.4253234863281,290.6662902832031,289.24884033203125,285.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.308463446596079e-09,0.0009952528635039,-0.0129597168415784,0.0,0.0,0.0,-0.007444498129189,60.0,5.393166542053223,-0.0,-6.753396775138755e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.322442929260431e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.817003592615948e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,7.250819180626422e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.81698976829648e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0004656724922824,285.4749755859375,294.1499938964844,288.7373046875,288.42193603515625,290.6317138671875,289.2055358886719,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933423716574,5.084970222668517e-09,0.0009933372493833,-0.012374204583466,0.0,0.0,0.0,-0.0073336800560355,60.0,5.378900051116943,-0.0,-6.727483281565584e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.275002958020195e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,9.767046867636964e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,7.213921344373375e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.767033043317495e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0004633028293028,285.4676818847656,294.1499938964844,288.7418518066406,288.41680908203125,290.56463623046875,289.1415405273437,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882826125249,4.493849292686036e-09,0.0009882780723273,-0.0108255045488476,0.0,0.0,0.0,-0.0070406133309006,60.0,5.347221851348877,-0.0,-6.659181650547907e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,9.275002958020195e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,9.767046867636964e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,7.213921344373375e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.767033043317495e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0004633028293028,285.4676818847656,294.1499938964844,288.7418518066406,288.41680908203125,290.56463623046875,289.1415405273437,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882826125249,4.493849292686036e-09,0.0009882780723273,-0.0108255045488476,0.0,0.0,0.0,-0.0070406133309006,60.0,5.347221851348877,-0.0,-6.659181650547907e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.226226393366233e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.715682244859636e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.1759830461815e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,9.715668420540168e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0004608663730323,285.4605407714844,294.1499938964844,288.7502136230469,288.413818359375,290.4991455078125,289.0966796875,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983088160865,3.886075017334178e-09,0.000983084202744,-0.0092330873012542,0.0,0.0,0.0,-0.0067393295466899,60.0,5.316085338592529,-0.0,-6.589318246597031e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,9.226226393366233e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.715682244859636e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.1759830461815e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,9.715668420540168e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0004608663730323,285.4605407714844,294.1499938964844,288.7502136230469,288.413818359375,290.4991455078125,289.0966796875,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983088160865,3.886075017334178e-09,0.000983084202744,-0.0092330873012542,0.0,0.0,0.0,-0.0067393295466899,60.0,5.316085338592529,-0.0,-6.589318246597031e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,9.179467451758684e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.666442929301412e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,7.139614899642766e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,9.666429832577704e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0004585307324305,285.4535217285156,294.1499938964844,288.7620849609375,288.4126892089844,290.4348449707031,289.0599670410156,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781023254618,3.303448403713105e-09,0.0009780989494174,-0.0077064987272024,0.0,0.0,0.0,-0.0064504803158342,60.0,5.286282062530518,-0.0,-6.522692075350278e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,9.179467451758684e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.666442929301412e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,7.139614899642766e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,9.666429832577704e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0004585307324305,285.4535217285156,294.1499938964844,288.7620849609375,288.4126892089844,290.4348449707031,289.0599670410156,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781023254618,3.303448403713105e-09,0.0009780989494174,-0.0077064987272024,0.0,0.0,0.0,-0.0064504803158342,60.0,5.286282062530518,-0.0,-6.522692075350278e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,9.164883522316812e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.651084837969393e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,7.128270954126492e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.651071741245688e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0004578022635541,285.4466552734375,294.1499938964844,288.77716064453125,288.4133605957031,290.37261962890625,289.033203125,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765471331775,3.1216877971473878e-09,0.0009765439899638,-0.0072302408516407,0.0,0.0,0.0,-0.0063603702001273,60.0,5.270374774932861,-0.0,-6.501976201889192e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,9.164883522316812e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.651084837969393e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,7.128270954126492e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.651071741245688e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0004578022635541,285.4466552734375,294.1499938964844,288.77716064453125,288.4133605957031,290.37261962890625,289.033203125,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765471331775,3.1216877971473878e-09,0.0009765439899638,-0.0072302408516407,0.0,0.0,0.0,-0.0063603702001273,60.0,5.270374774932861,-0.0,-6.501976201889192e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.095988934859632e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,9.578535537002608e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,7.074686436681077e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,9.578522440278904e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0004543608520179,285.287841796875,294.1499938964844,288.7857666015625,288.4142761230469,290.2506408691406,288.9792175292969,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024464856833219,3.743053422766707e-09,0.0024464819580316,-0.0073938639834523,0.0,0.0,0.0,-0.0140310851857066,60.0,7.184546947479248,-0.0,-6.40459134615412e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.16302960831672e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.649131970945746e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,7.126828859327361e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,9.649119601817802e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0004577096551656,285.362548828125,294.1499938964844,288.7950744628906,288.41558837890625,290.0628356933594,288.9075622558594,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763467242009,3.098553191804853e-09,0.0009763435809873,-0.0071696247905492,0.0,0.0,0.0,-0.0063488883897662,60.0,8.608668327331543,-0.0,-6.49934221996773e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.183266956824808e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.670443250797688e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.142568938434124e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,9.670430154073983e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004587206058204,285.3560485839844,294.1499938964844,288.8155212402344,288.4192199707031,290.00653076171875,288.8965148925781,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785040747374,3.350639543597822e-09,0.000978500698693,-0.0078301522880792,0.0,0.0,0.0,-0.0064738662913441,60.0,6.0152788162231445,-0.0,-6.528076568201868e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.183266956824808e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.670443250797688e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.142568938434124e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,9.670430154073983e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004587206058204,285.3560485839844,294.1499938964844,288.8155212402344,288.4192199707031,290.00653076171875,288.8965148925781,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785040747374,3.350639543597822e-09,0.000978500698693,-0.0078301522880792,0.0,0.0,0.0,-0.0064738662913441,60.0,6.0152788162231445,-0.0,-6.528076568201868e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.182096255244689e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,9.669209975982084e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,7.141657988540828e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.66919760685414e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0004586621653288,285.34967041015625,294.1499938964844,288.8381652832031,288.4241027832031,289.9515991210937,288.8890075683594,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783799760043,3.3360028073303742e-09,0.0009783767163753,-0.007791799493134,0.0,0.0,0.0,-0.0064666154794394,60.0,5.499161243438721,-0.0,-6.526406082230096e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.182096255244689e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,9.669209975982084e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,7.141657988540828e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.66919760685414e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0004586621653288,285.34967041015625,294.1499938964844,288.8381652832031,288.4241027832031,289.9515991210937,288.8890075683594,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783799760043,3.3360028073303742e-09,0.0009783767163753,-0.007791799493134,0.0,0.0,0.0,-0.0064666154794394,60.0,5.499161243438721,-0.0,-6.526406082230096e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.172627324005588e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,9.659238276071846e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,7.134293264243752e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,9.659225906943902e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0004581891989801,285.3434753417969,294.1499938964844,288.8627014160156,288.4300842285156,289.8983459472656,288.88580322265625,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773703059181,3.2179745534932636e-09,0.0009773670462891,-0.0074825375340878,0.0,0.0,0.0,-0.0064081018790602,60.0,5.3857421875,-0.0,-6.512946271186594e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.172627324005588e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,9.659238276071846e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,7.134293264243752e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,9.659225906943902e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0004581891989801,285.3434753417969,294.1499938964844,288.8627014160156,288.4300842285156,289.8983459472656,288.88580322265625,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773703059181,3.2179745534932636e-09,0.0009773670462891,-0.0074825375340878,0.0,0.0,0.0,-0.0064081018790602,60.0,5.3857421875,-0.0,-6.512946271186594e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.137993765762076e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.622767538530752e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,7.10735548636876e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.622755169402808e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.00045645920909,285.33795166015625,294.1499938964844,288.8863525390625,288.4363098144531,289.8515014648437,288.8863525390625,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736870997585,2.786438857427242e-09,0.0009736843057908,-0.0063517852686345,0.0,0.0,0.0,-0.006194207817316,60.0,5.340747356414795,-0.0,-6.46385132085925e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,9.123398194788024e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,9.60739707807079e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,7.09600280970335e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.607384708942844e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0004557301290333,285.3189392089844,294.1499938964844,288.8887939453125,288.4369812011719,289.8363647460937,288.8818359375,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243055971339,2.857170722236901e-09,0.0012243026867508,-0.0062871258705854,0.0,0.0,0.0,-0.0074860039167106,60.0,5.564477443695068,-0.0,-6.443218580898248e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.113426494877784e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,9.59689714363776e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,7.088247366482392e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.596884774509816e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0004552320460788,285.3159484863281,294.1499938964844,288.9022827148437,288.4407043457031,289.7955017089844,288.8572998046875,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009565505315549,2.465787352079473e-09,0.0009565480868332,-0.0055259666405618,0.0,0.0,0.0,-0.005962892435491,60.0,5.896050930023193,-0.0,-6.42913917658916e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.122317715082318e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.606259118299933e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,7.095162436598912e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.606247476767749e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0004556761705316,285.3065490722656,294.1499938964844,288.91607666015625,288.4446105957031,289.76959228515625,288.8580017089844,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002205891360063,1.838441177071104e-09,0.000220587287913,-0.0046126581728458,0.0,0.0,0.0,-0.0019795487169176,60.0,5.500169277191162,-0.0,-6.441687361302685e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,9.028081694850698e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,9.507023787591606e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.021867349976674e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,9.507012146059424e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004509689460974,285.2815246582031,294.1499938964844,288.9442749023437,288.45281982421875,289.72344970703125,288.8607482910156,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693302171304,1.8249791677860119e-09,0.0013693283544853,-0.0034285527653992,0.0,0.0,0.0,-0.0077476748265326,60.0,4.915132999420166,-0.0,-6.30928269629294e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,9.028081694850698e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,9.507023787591606e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.021867349976674e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,9.507012146059424e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004509689460974,285.2815246582031,294.1499938964844,288.9442749023437,288.45281982421875,289.72344970703125,288.8607482910156,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693302171304,1.8249791677860119e-09,0.0013693283544853,-0.0034285527653992,0.0,0.0,0.0,-0.0077476748265326,60.0,4.915132999420166,-0.0,-6.30928269629294e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,9.022907761391252e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.501575550530106e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,7.017843017820269e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.501563181402162e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0004507105331867,285.2978515625,294.1499938964844,288.9730224609375,288.46148681640625,289.64617919921875,288.8378295898437,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932589018717,1.38434264052023e-09,0.0009932575048878,-0.0026461940724402,0.0,0.0,0.0,-0.0056577809154987,60.0,5.101644992828369,-0.0,-6.302047239614694e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
