time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,9.022907761391252e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.501575550530106e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,7.017843017820269e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.501563181402162e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0004507105331867,285.2978515625,294.1499938964844,288.9730224609375,288.46148681640625,289.64617919921875,288.8378295898437,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932589018717,1.38434264052023e-09,0.0009932575048878,-0.0026461940724402,0.0,0.0,0.0,-0.0056577809154987,60.0,5.101644992828369,-0.0,-6.302047239614694e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.020332072395831e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.498863073531538e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,7.015839219093323e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,9.498851431999356e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004505818942561,285.2923278808594,294.1499938964844,289.00201416015625,288.47039794921875,289.58184814453125,288.8389892578125,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611406130716,1.3203130810879316e-09,0.0009611392742954,-0.002509978832677,0.0,0.0,0.0,-0.0054673450067639,60.0,5.481147289276123,-0.0,-6.29844478794439e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.020332072395831e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.498863073531538e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,7.015839219093323e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,9.498851431999356e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004505818942561,285.2923278808594,294.1499938964844,289.00201416015625,288.47039794921875,289.58184814453125,288.8389892578125,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611406130716,1.3203130810879316e-09,0.0009611392742954,-0.002509978832677,0.0,0.0,0.0,-0.0054673450067639,60.0,5.481147289276123,-0.0,-6.29844478794439e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,9.01826424524188e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,9.496684651821852e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.014230504864827e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.496673010289668e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0004504786338657,285.2874450683594,294.1499938964844,289.0283203125,288.4786071777344,289.54254150390625,288.8434143066406,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609198896214,1.2945043925682851e-09,0.0009609186090528,-0.0024423485156148,0.0,0.0,0.0,-0.0054545509628951,60.0,5.357848167419434,-0.0,-6.295552168467111e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.017731645144522e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,9.49612440308556e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,7.01381650287658e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,9.496112761553376e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0004504520329646,285.2869567871094,294.1499938964844,289.0309143066406,288.4794311523437,289.5386657714844,288.8438415527344,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960863137152,1.2878678123939835e-09,0.0009608618565835,-0.0024249576963484,0.0,0.0,0.0,-0.005451260600239,60.0,5.349661827087402,-0.0,-6.29480823022277e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,9.01339590200223e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,9.491558012086898e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,7.010444096522406e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,9.491547098150475e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0004502354713622,285.28436279296875,294.1499938964844,289.0452575683594,288.48394775390625,289.517822265625,288.8463134765625,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604007937014,1.2338242649789775e-09,0.0009603995131328,-0.0022833398543298,0.0,0.0,0.0,-0.0054244683124125,60.0,5.329758167266846,-0.0,-6.28875369557136e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,9.0084969997406e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.486399358138442e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,7.006633677519858e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.48638844420202e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,0.0004499907663557,285.2817687988281,294.1499938964844,289.0594177246094,288.4884338378906,289.4970703125,288.8492736816406,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598789038136,1.1727699922303714e-09,0.0009598777396604,-0.0021233500447124,0.0,0.0,0.0,-0.0053942021913826,60.0,5.311275482177734,-0.0,-6.28191756391061e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,3.4209479053970426e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,3.602429933380336e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,2.6607465770212e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,3.602425567805767e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.000170882573002,285.2809143066406,294.1499938964844,289.087158203125,288.4972229003906,289.4673767089844,288.8550720214844,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008120806305669,9.041962734102071e-10,0.0008120796992443,-0.0015650660498067,0.0,0.0,0.0,-0.0045058582909405,60.0,4.793103694915772,-0.0,-9.058999772548761e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,3.4209479053970426e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,3.602429933380336e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,2.6607465770212e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,3.602425567805767e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.000170882573002,285.2809143066406,294.1499938964844,289.087158203125,288.4972229003906,289.4673767089844,288.8550720214844,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008120806305669,9.041962734102071e-10,0.0008120796992443,-0.0015650660498067,0.0,0.0,0.0,-0.0045058582909405,60.0,4.793103694915772,-0.0,-9.058999772548761e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,3.7765577872050926e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,3.97690491809044e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,2.937333010777365e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,3.976900188717991e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001886459358502,285.32086181640625,294.1499938964844,289.1138610839844,288.50567626953125,289.4410705566406,288.86151123046875,285.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003980368492193,4.989323953985543e-10,0.0003980363544542,-0.0009136652224697,0.0,0.0,0.0,-0.0022426990326493,60.0,3.53493881225586,-0.0,-1.1040260261552248e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,3.7765577872050926e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,3.97690491809044e-05,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,2.937333010777365e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,3.976900188717991e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001886459358502,285.32086181640625,294.1499938964844,289.1138610839844,288.50567626953125,289.4410705566406,288.86151123046875,285.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003980368492193,4.989323953985543e-10,0.0003980363544542,-0.0009136652224697,0.0,0.0,0.0,-0.0022426990326493,60.0,3.53493881225586,-0.0,-1.1040260261552248e-08,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,2.1872907382203263e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,2.3033269826555625e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,1.7012320313369855e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,2.303324254171457e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0001092591555789,285.3230285644531,294.1499938964844,289.13916015625,288.5136108398437,289.4325866699219,288.8683776855469,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330658026039,2.915059860164604e-10,0.0002330655115656,-0.0005333087174221,0.0,0.0,0.0,-0.0013127932325005,60.0,2.468350648880005,-0.0,-3.7033951461040715e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,2.1872907382203263e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,2.3033269826555625e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,1.7012320313369855e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,2.303324254171457e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0001092591555789,285.3230285644531,294.1499938964844,289.13916015625,288.5136108398437,289.4325866699219,288.8683776855469,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330658026039,2.915059860164604e-10,0.0002330655115656,-0.0005333087174221,0.0,0.0,0.0,-0.0013127932325005,60.0,2.468350648880005,-0.0,-3.7033951461040715e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,1.537221578473691e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,1.6187714209081605e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,1.19562100735493e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,1.618769601918757e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,7.678701513214037e-05,285.32745361328125,294.1499938964844,289.1627197265625,288.5209045410156,289.429931640625,288.87310791015625,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001381565525662,1.7918730388366555e-10,0.0001381563779432,-0.0003329301252961,0.0,0.0,0.0,-0.000782114395406,60.0,1.7605912685394287,-0.0,-1.8291947956328158e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,1.537221578473691e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,1.6187714209081605e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,1.19562100735493e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,1.618769601918757e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,7.678701513214037e-05,285.32745361328125,294.1499938964844,289.1627197265625,288.5209045410156,289.429931640625,288.87310791015625,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001381565525662,1.7918730388366555e-10,0.0001381563779432,-0.0003329301252961,0.0,0.0,0.0,-0.000782114395406,60.0,1.7605912685394287,-0.0,-1.8291947956328158e-09,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,1.125362359744031e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,1.1850629562104588e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,8.752848771109711e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,1.185061591968406e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,5.621389573207125e-05,285.3217468261719,294.1499938964844,289.1737365722656,288.5242614746094,289.4268493652344,288.8737487792969,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197758392663,1.4984306850873708e-10,0.0001197756864712,-0.0002741644275374,0.0,0.0,0.0,-0.0006746837170794,60.0,1.4995722770690918,-0.0,-9.80328818123155e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.498660801909864e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,1.0002566341427157e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,7.387873210973339e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,1.0002554517996032e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,4.7447538236156106e-05,285.32183837890625,294.1499938964844,289.1842346191406,288.52740478515625,289.4255065917969,288.8746643066406,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001012117427308,1.2659033543638287e-10,0.0001012116190395,-0.0002315964957233,0.0,0.0,0.0,-0.0005700967740267,60.0,1.36369526386261,-0.0,-6.98412105926138e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,6.364321052387822e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,6.70194913254818e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,4.950044512952445e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,6.701941401843214e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,3.1790939829079434e-05,285.3226013183594,294.1499938964844,289.203369140625,288.532958984375,289.4248046875,288.8759155273437,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.781455886084586e-05,8.481880475752489e-11,6.781447882531211e-05,-0.0001551755703985,0.0,0.0,0.0,-0.0003819799167104,60.0,1.0833356380462646,-0.0,-3.13538695007054e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,6.364321052387822e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,6.70194913254818e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,4.950044512952445e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,6.701941401843214e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,3.1790939829079434e-05,285.3226013183594,294.1499938964844,289.203369140625,288.532958984375,289.4248046875,288.8759155273437,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.781455886084586e-05,8.481880475752489e-11,6.781447882531211e-05,-0.0001551755703985,0.0,0.0,0.0,-0.0003819799167104,60.0,1.0833356380462646,-0.0,-3.13538695007054e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,3.8286498238448985e-06,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,4.031760454381583e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,2.9778491352772107e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,4.031755452160724e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,1.912480365717784e-05,285.3226928710937,294.1499938964844,289.2198181152344,288.53741455078125,289.4247436523437,288.8760681152344,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.079626887687482e-05,5.1025666331083735e-11,4.079621794517152e-05,-9.335115464637056e-05,0.0,0.0,0.0,-0.0002297935861861,60.0,0.8795409202575684,-0.0,-1.1346928258104684e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,3.8286498238448985e-06,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,4.031760454381583e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,2.9778491352772107e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,4.031755452160724e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,1.912480365717784e-05,285.3226928710937,294.1499938964844,289.2198181152344,288.53741455078125,289.4247436523437,288.8760681152344,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.079626887687482e-05,5.1025666331083735e-11,4.079621794517152e-05,-9.335115464637056e-05,0.0,0.0,0.0,-0.0002297935861861,60.0,0.8795409202575684,-0.0,-1.1346928258104684e-10,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.8891167883339224e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,1.989334805330145e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,1.4693181356051357e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,1.989332304219716e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,9.436482287128456e-06,285.32275390625,294.1499938964844,289.23321533203125,288.5406494140625,289.4246826171875,288.8761901855469,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0129720724071376e-05,2.517706182425528e-11,2.0129695258219726e-05,-4.606126094586216e-05,0.0,0.0,0.0,-0.0001133848563767,60.0,0.7108603119850159,-0.0,-2.7625148696364118e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.8891167883339224e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,1.989334805330145e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,1.4693181356051357e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,1.989332304219716e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,9.436482287128456e-06,285.32275390625,294.1499938964844,289.23321533203125,288.5406494140625,289.4246826171875,288.8761901855469,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0129720724071376e-05,2.517706182425528e-11,2.0129695258219726e-05,-4.606126094586216e-05,0.0,0.0,0.0,-0.0001133848563767,60.0,0.7108603119850159,-0.0,-2.7625148696364118e-11,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,8.459517744086043e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,8.908296535992122e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,6.579647902071883e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,8.908286304176727e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,4.225682914693607e-06,285.32275390625,294.1499938964844,289.2432556152344,288.54248046875,289.4246826171875,288.8761901855469,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.014314855448902e-06,1.1274527318694272e-11,9.01430394151248e-06,-2.0626639525289647e-05,0.0,0.0,0.0,-5.07749937241897e-05,60.0,0.5969892740249634,-0.0,-5.539597860287904e-12,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,8.459517744086043e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,8.908296535992122e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,6.579647902071883e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,8.908286304176727e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,4.225682914693607e-06,285.32275390625,294.1499938964844,289.2432556152344,288.54248046875,289.4246826171875,288.8761901855469,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.014314855448902e-06,1.1274527318694272e-11,9.01430394151248e-06,-2.0626639525289647e-05,0.0,0.0,0.0,-5.07749937241897e-05,60.0,0.5969892740249634,-0.0,-5.539597860287904e-12,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,2.975122299631039e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,3.132952883788676e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,2.3139919846926205e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,3.13294918896645e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,1.4861276440569782e-06,285.32275390625,294.1499938964844,289.2469177246094,288.5428466796875,289.4246826171875,288.8761901855469,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.170424179188558e-06,3.965308116582467e-12,3.170420313836076e-06,-7.25447080185404e-06,0.0,0.0,0.0,-1.785802305676043e-05,60.0,0.5366384387016296,-0.0,-6.851672549636204e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.813468770706095e-07,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,1.9096735570656165e-07,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,1.410480621188981e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,1.909671283328862e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.05860645161738e-07,285.32275390625,294.1499938964844,289.2496337890625,288.54278564453125,289.4246826171875,288.8761901855469,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.93503205991874e-06,2.4195740896959528e-12,1.93502955880831e-06,-4.426035047799815e-06,0.0,0.0,0.0,-1.0899064363911748e-05,60.0,0.4985681176185608,-0.0,-2.5456996536818453e-13,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.9487531588424645e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,2.052134817631668e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,1.515702230392435e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,2.0521325083677773e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.734376504866304e-08,285.32275390625,294.1499938964844,289.2519836425781,288.5414123535156,289.4246826171875,288.8761901855469,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.077060088367944e-07,2.597596616971121e-13,2.0770573883055482e-07,-4.752408528929665e-07,0.0,0.0,0.0,-1.1699303286150098e-06,60.0,0.4339979588985443,-0.0,-2.9396841711370417e-15,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.9487531588424645e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,2.052134817631668e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,1.515702230392435e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,2.0521325083677773e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.734376504866304e-08,285.32275390625,294.1499938964844,289.2519836425781,288.5414123535156,289.4246826171875,288.8761901855469,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.077060088367944e-07,2.597596616971121e-13,2.0770573883055482e-07,-4.752408528929665e-07,0.0,0.0,0.0,-1.1699303286150098e-06,60.0,0.4339979588985443,-0.0,-2.9396841711370417e-15,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,5.954736703728258e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,6.2706364545306315e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,4.631478311978299e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,6.270629349103274e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,2.9744994023417348e-08,285.32275390625,294.1499938964844,289.25,288.5382080078125,289.4246826171875,288.8761901855469,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.399987739769132e-08,7.993460087634199e-14,6.399979213256303e-08,-1.460879559544992e-07,0.0,0.0,0.0,-3.604218363761902e-07,60.0,0.3921841084957123,-0.0,-2.744809206786376e-16,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,5.954736703728258e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,6.2706364545306315e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,4.631478311978299e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,6.270629349103274e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,2.9744994023417348e-08,285.32275390625,294.1499938964844,289.25,288.5382080078125,289.4246826171875,288.8761901855469,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.399987739769132e-08,7.993460087634199e-14,6.399979213256303e-08,-1.460879559544992e-07,0.0,0.0,0.0,-3.604218363761902e-07,60.0,0.3921841084957123,-0.0,-2.744809206786376e-16,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,2.0324137928184882e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,2.14023354594417e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,1.5807717357319007e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,2.140231103453516e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,1.0152276352926036e-08,285.32275390625,294.1499938964844,289.244384765625,288.53271484375,289.4246826171875,288.8761901855469,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2019005285756066e-08,2.7441704168892044e-14,2.2018978640403475e-08,-5.014586790252906e-08,0.0,0.0,0.0,-1.239677658304572e-07,60.0,0.3597448766231537,-0.0,-3.197505039004151e-17,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,2.0324137928184882e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,2.14023354594417e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,1.5807717357319007e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,2.140231103453516e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,1.0152276352926036e-08,285.32275390625,294.1499938964844,289.244384765625,288.53271484375,289.4246826171875,288.8761901855469,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2019005285756066e-08,2.7441704168892044e-14,2.2018978640403475e-08,-5.014586790252906e-08,0.0,0.0,0.0,-1.239677658304572e-07,60.0,0.3597448766231537,-0.0,-3.197505039004151e-17,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,6.68516741963998e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.039816507514725e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,5.199592978399892e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.03980818084204e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,3.3393627862920994e-09,285.32275390625,294.1499938964844,289.2362060546875,288.5246887207031,289.4246826171875,288.8761901855469,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.2449988230971485e-09,9.02470406619147e-15,7.244989497223742e-09,-1.6501125799095462e-08,0.0,0.0,0.0,-4.080357030034065e-08,60.0,0.3314801156520843,-0.0,-3.4594860430172506e-18,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,6.68516741963998e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.039816507514725e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,5.199592978399892e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.03980818084204e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,3.3393627862920994e-09,285.32275390625,294.1499938964844,289.2362060546875,288.5246887207031,289.4246826171875,288.8761901855469,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.2449988230971485e-09,9.02470406619147e-15,7.244989497223742e-09,-1.6501125799095462e-08,0.0,0.0,0.0,-4.080357030034065e-08,60.0,0.3314801156520843,-0.0,-3.4594860430172506e-18,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,3.8964831361454334e-10,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,4.1031919528755607e-10,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,3.0306085418985157e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,4.1031872344277076e-10,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,1.946364180938076e-09,285.322021484375,294.1499938964844,289.231201171875,288.5198059082031,289.4248352050781,288.8760070800781,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.217859839172888e-09,5.283338362345545e-15,4.21785451010237e-09,-9.607584949833381e-09,0.0,0.0,0.0,-2.3748725652694705e-08,60.0,0.3186435997486114,-0.0,-1.1752562497613873e-18,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.2335060190226128e-10,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,2.3519938774363425e-10,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,1.7371773464169846e-10,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,2.351991101878781e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.1156768842113252e-09,285.32159423828125,294.1499938964844,289.22564697265625,288.51434326171875,289.4249267578125,288.8759155273437,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.421903122495905e-09,3.01213238142336e-15,2.421900235916041e-09,-5.517062362514481e-09,0.0,0.0,0.0,-1.3649696484208109e-08,60.0,0.306632936000824,-0.0,-3.8615463821329653e-19,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,6.600739399509337e-11,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,6.950909986480625e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,5.1339262702176924e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,6.95090165980794e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,3.2971894659006296e-10,285.3211669921875,294.1499938964844,289.212890625,288.5018615722656,289.4250183105469,288.87579345703125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.171095939284551e-10,8.538072520686442e-16,7.171087057500354e-10,-1.632142754282028e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.2840886414051056,-0.0,-3.372657049213924e-20,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
