time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,6.600739399509337e-11,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,6.950909986480625e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,5.1339262702176924e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,6.95090165980794e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,3.2971894659006296e-10,285.3211669921875,294.1499938964844,289.212890625,288.5018615722656,289.4250183105469,288.87579345703125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.171095939284551e-10,8.538072520686442e-16,7.171087057500354e-10,-1.632142754282028e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.2840886414051056,-0.0,-3.372657049213924e-20,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,2.1234937419567488e-11,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,2.2361454701802508e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,1.6516120068810203e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,2.236142694622689e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,1.060723731072244e-10,285.321044921875,294.1499938964844,289.1981506347656,288.4874267578125,289.425048828125,288.8757629394531,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3026994200314727e-10,2.8037984341177383e-16,2.302696644473912e-10,-5.268688818560463e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.264226883649826,-0.0,-3.4905107378984105e-21,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,2.1234937419567488e-11,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,2.2361454701802508e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,1.6516120068810203e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,2.236142694622689e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,1.060723731072244e-10,285.321044921875,294.1499938964844,289.1981506347656,288.4874267578125,289.425048828125,288.8757629394531,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3026994200314727e-10,2.8037984341177383e-16,2.302696644473912e-10,-5.268688818560463e-10,0.0,0.0,0.0,-1.3096723705530167e-09,60.0,0.264226883649826,-0.0,-3.4905107378984105e-21,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,8.954491662049868e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.429528338711355e-12,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,6.964628960354213e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.4295179303705e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,4.472931400267832e-11,285.32098388671875,294.1499938964844,289.181640625,288.4712219238281,289.4250793457031,288.8757629394531,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.231097830575408e-11,1.4065839710016752e-16,9.23108325889821e-11,-2.129350307189526e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2462709546089172,-0.0,-6.206815662441545e-22,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,8.954491662049868e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.429528338711355e-12,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,6.964628960354213e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.4295179303705e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,4.472931400267832e-11,285.32098388671875,294.1499938964844,289.181640625,288.4712219238281,289.4250793457031,288.8757629394531,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.231097830575408e-11,1.4065839710016752e-16,9.23108325889821e-11,-2.129350307189526e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2462709546089172,-0.0,-6.206815662441545e-22,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,2.8142687832910518e-12,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.9635662413679546e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,2.1888834061262186e-12,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.9635625550805678e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.4057784450405286e-11,285.3209533691406,294.1499938964844,289.1634826660156,288.4534606933594,289.4250793457031,288.875732421875,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5281270960307864e-11,3.4518667169589016e-17,3.5281236265838345e-11,-7.548457692241328e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2299167215824127,-0.0,-6.130814278477656e-23,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,2.8142687832910518e-12,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.9635662413679546e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,2.1888834061262186e-12,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.9635625550805678e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.4057784450405286e-11,285.3209533691406,294.1499938964844,289.1634826660156,288.4534606933594,289.4250793457031,288.875732421875,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5281270960307864e-11,3.4518667169589016e-17,3.5281236265838345e-11,-7.548457692241328e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2299167215824127,-0.0,-6.130814278477656e-23,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,1.7908982673578433e-12,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,1.8859057111103583e-12,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.3929257053346689e-12,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,1.8859035427060133e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,8.94586314748036e-12,285.3209533691406,294.1499938964844,289.1539001464844,288.4440612792969,289.4250793457031,288.875732421875,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6859701135185645e-11,4.62106235912872e-17,1.6859654297651794e-11,-4.008125081833569e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2224173843860626,-0.0,-2.482726391194364e-23,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,1.0233705159332085e-12,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,1.0776604218373786e-12,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.959575923713329e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,1.0776591207947717e-12,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,5.111921736605796e-12,285.3209533691406,294.1499938964844,289.1439514160156,288.434326171875,289.4250793457031,288.875732421875,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4371163981063972e-11,9.530327513124597e-18,1.4371154440084856e-11,-3.069986972970007e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2151882797479629,-0.0,-8.106861621135805e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,5.116852579666042e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,289.1231994628906,288.4139709472656,289.4250793457031,288.875732421875,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.515960080527572e-12,3.1430498057451042e-19,6.515959646846703e-12,-1.4325974434514777e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2012784034013748,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,5.116852579666042e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,289.1231994628906,288.4139709472656,289.4250793457031,288.875732421875,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.515960080527572e-12,3.1430498057451042e-19,6.515959646846703e-12,-1.4325974434514777e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2012784034013748,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,5.116852579666042e-13,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,289.1014099121094,288.39263916015625,289.4250793457031,288.875732421875,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.260604901714979e-12,-5.623574573142264e-18,1.2606105395662759e-12,-3.970536573139061e-12,0.0,0.0,0.0,0.0,60.0,0.1885321140289306,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,5.116852579666042e-13,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,289.1014099121094,288.39263916015625,289.4250793457031,288.875732421875,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.260604901714979e-12,-5.623574573142264e-18,1.2606105395662759e-12,-3.970536573139061e-12,0.0,0.0,0.0,0.0,60.0,0.1885321140289306,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.0788269042969,288.3705139160156,289.4250793457031,288.875732421875,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283305590405989e-18,-1.3948928817564266e-12,3.6644436942311065e-13,0.0,0.0,0.0,0.0,60.0,0.1768043637275695,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.0788269042969,288.3705139160156,289.4250793457031,288.875732421875,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283305590405989e-18,-1.3948928817564266e-12,3.6644436942311065e-13,0.0,0.0,0.0,0.0,60.0,0.1768043637275695,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.0555725097656,288.3477478027344,289.4250793457031,288.875732421875,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860398186088703e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.1659648567438125,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.0555725097656,288.3477478027344,289.4250793457031,288.875732421875,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860398186088703e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.1659648567438125,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.0437927246094,288.336181640625,289.4250793457031,288.875732421875,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039859967901e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.1609641015529632,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,-2.558426289833021e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,-2.6941510545934466e-13,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,-1.9898939809283322e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,-2.694147801986929e-13,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,-1.277980434151449e-12,285.3209533691406,294.1499938964844,289.0318908691406,288.3245544433594,289.4250793457031,288.875732421875,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4275764815066538e-12,-7.478812060513453e-18,1.427583962501644e-12,1.0738935782295125e-12,0.0,0.0,0.0,0.0,60.0,0.1561504453420639,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.00799560546875,288.3011169433594,289.4250793457031,288.875732421875,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901718224059819e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.1469091325998306,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.00799560546875,288.3011169433594,289.4250793457031,288.875732421875,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901718224059819e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.1469091325998306,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9840087890625,288.2776184082031,289.4250793457031,288.875732421875,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901719051240433e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.1384955942630767,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9840087890625,288.2776184082031,289.4250793457031,288.875732421875,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901719051240433e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.1384955942630767,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.9601745605469,288.2542724609375,289.4250793457031,288.875732421875,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.0943038675621245e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1305609792470932,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.9601745605469,288.2542724609375,289.4250793457031,288.875732421875,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.0943038675621245e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1305609792470932,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9366760253906,288.23126220703125,289.4250793457031,288.875732421875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901719051240433e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.1241168156266212,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9366760253906,288.23126220703125,289.4250793457031,288.875732421875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901719051240433e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.1241168156266212,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.9251403808594,288.2199401855469,289.4250793457031,288.875732421875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.0943038675621245e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.120401918888092,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.9137268066406,288.208740234375,289.4250793457031,288.875732421875,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162620949788706e-12,-6.241985966025177e-18,1.316268383351471e-12,-2.2890597837360586e-12,0.0,0.0,0.0,0.0,60.0,0.1168060600757598,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8914794921875,288.1869506835937,289.4250793457031,288.875732421875,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.971768226807004e-12,-3.582253294400227e-18,3.971771696253956e-12,-6.626040428142632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1098212152719497,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8914794921875,288.1869506835937,289.4250793457031,288.875732421875,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.971768226807004e-12,-3.582253294400227e-18,3.971771696253956e-12,-6.626040428142632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1098212152719497,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8701477050781,288.16607666015625,289.4250793457031,288.875732421875,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200666341644365e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1032562181353569,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8701477050781,288.16607666015625,289.4250793457031,288.875732421875,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200666341644365e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1032562181353569,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.8499450683594,288.1462707519531,289.4250793457031,288.875732421875,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162620949788706e-12,-6.241985552434872e-18,1.316268383351471e-12,-2.2890597837360586e-12,0.0,0.0,0.0,0.0,60.0,0.0970698222517967,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.8499450683594,288.1462707519531,289.4250793457031,288.875732421875,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162620949788706e-12,-6.241985552434872e-18,1.316268383351471e-12,-2.2890597837360586e-12,0.0,0.0,0.0,0.0,60.0,0.0970698222517967,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8310241699219,288.12774658203125,289.4250793457031,288.875732421875,285.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200665100873446e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0912508964538574,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8310241699219,288.12774658203125,289.4250793457031,288.875732421875,285.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200665100873446e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0912508964538574,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,-2.558426289833021e-13,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,-2.6941510545934466e-13,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,-1.9898939809283322e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,-2.694147801986929e-13,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,-1.277980434151449e-12,285.3209533691406,294.1499938964844,288.8221435546875,288.1190185546875,289.4250793457031,288.875732421875,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.083082830175222e-12,-4.819077734527278e-18,4.083087600664781e-12,-3.2630870661770617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0885034501552581,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8136291503906,288.1106872558594,289.4250793457031,288.875732421875,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901716569698597e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.0858268141746521,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.79791259765625,288.0953063964844,289.4250793457031,288.875732421875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.094303702126002e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0806286856532096,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
