time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.79791259765625,288.0953063964844,289.4250793457031,288.875732421875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.094303702126002e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0806286856532096,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,5.116852579666042e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,288.7840881347656,288.0817565917969,289.4250793457031,288.875732421875,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,4.106064446784963e-12,-1.0324623560425577e-17,-4.106054038444107e-12,3.0219483599519537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0757739022374153,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,5.116852579666042e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,288.7840881347656,288.0817565917969,289.4250793457031,288.875732421875,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,4.106064446784963e-12,-1.0324623560425577e-17,-4.106054038444107e-12,3.0219483599519537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0757739022374153,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.7723388671875,288.0702209472656,289.4250793457031,288.875732421875,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283302281683539e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0712368562817573,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.7723388671875,288.0702209472656,289.4250793457031,288.875732421875,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283302281683539e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0712368562817573,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7628479003906,288.0609436035156,289.4250793457031,288.875732421875,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860394463775946e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0669163092970848,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7628479003906,288.0609436035156,289.4250793457031,288.875732421875,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860394463775946e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0669163092970848,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.759033203125,288.05718994140625,289.4250793457031,288.875732421875,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860394877366252e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0648883357644081,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7558288574219,288.0540771484375,289.4250793457031,288.875732421875,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860394877366252e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0629136562347412,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.7514953613281,288.0498352050781,289.4250793457031,288.875732421875,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283301454502926e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0590808615088462,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.7514953613281,288.0498352050781,289.4250793457031,288.875732421875,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283301454502926e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0590808615088462,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.75,288.0483703613281,289.4250793457031,288.875732421875,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0555001869797706,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.75,288.0483703613281,289.4250793457031,288.875732421875,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0555001869797706,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7506103515625,288.0489501953125,289.4250793457031,288.875732421875,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0521514788269996,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7506103515625,288.0489501953125,289.4250793457031,288.875732421875,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0521514788269996,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.75250244140625,288.0508117675781,289.4250793457031,288.875732421875,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0490560941398143,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.75250244140625,288.0508117675781,289.4250793457031,288.875732421875,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0490560941398143,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,-2.558426289833021e-13,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,-2.6941510545934466e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,-1.9898939809283322e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,-2.694147801986929e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,-1.277980434151449e-12,285.3209533691406,294.1499938964844,288.75396728515625,288.05224609375,289.4250793457031,288.875732421875,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.083082830175222e-12,-4.8190744258048294e-18,4.083087600664781e-12,-3.2630870661770617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0476024821400642,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7558288574219,288.0540466308594,289.4250793457031,288.875732421875,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0461864434182643,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7606811523437,288.0588073730469,289.4250793457031,288.875732421875,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0434356704354286,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7606811523437,288.0588073730469,289.4250793457031,288.875732421875,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0434356704354286,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.7672119140625,288.0652160644531,289.4250793457031,288.875732421875,285.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283300627322315e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0408568643033504,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.7672119140625,288.0652160644531,289.4250793457031,288.875732421875,285.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283300627322315e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0408568643033504,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,5.116852579666042e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,288.7713317871094,288.0692443847656,289.4250793457031,288.875732421875,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,4.106064446784963e-12,-1.0324620251703129e-17,-4.106054038444107e-12,3.0219483599519537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0395974107086658,-0.0,-2.0266692569209958e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.77557373046875,288.0733947753906,289.4250793457031,288.875732421875,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.0943032885356957e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0384349450469017,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.78582763671875,288.0834655761719,289.4250793457031,288.875732421875,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0361575148999691,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.78582763671875,288.0834655761719,289.4250793457031,288.875732421875,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0361575148999691,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.791748046875,288.0892639160156,289.4250793457031,288.875732421875,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.0943032885356957e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0350762493908405,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.7981872558594,288.0955505371094,289.4250793457031,288.875732421875,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901713260976145e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.0340288802981376,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8127136230469,288.1097717285156,289.4250793457031,288.875732421875,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0319846235215663,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8127136230469,288.1097717285156,289.4250793457031,288.875732421875,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.86039405018564e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0319846235215663,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8295288085937,288.12628173828125,289.4250793457031,288.875732421875,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860393636595334e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0300703514367342,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.8295288085937,288.12628173828125,289.4250793457031,288.875732421875,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860393636595334e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0300703514367342,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,-2.558426289833021e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,-2.6941510545934466e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,-1.9898939809283322e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,-2.694147801986929e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,-1.277980434151449e-12,285.3209533691406,294.1499938964844,288.84881591796875,288.1451721191406,289.4250793457031,288.875732421875,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.083082830175222e-12,-4.8190740122145216e-18,4.083087600664781e-12,-3.2630870661770617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0282709840685129,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,-2.558426289833021e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,-2.6941510545934466e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,-1.9898939809283322e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,-2.694147801986929e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,-1.277980434151449e-12,285.3209533691406,294.1499938964844,288.84881591796875,288.1451721191406,289.4250793457031,288.875732421875,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.083082830175222e-12,-4.8190740122145216e-18,4.083087600664781e-12,-3.2630870661770617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0282709840685129,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.8706970214844,288.1665954589844,289.4250793457031,288.875732421875,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283299800141701e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.026575181633234,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.8706970214844,288.1665954589844,289.4250793457031,288.875732421875,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283299800141701e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.026575181633234,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,5.116852579666042e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,5.388302109186893e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,3.9797879618566633e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,5.388295603973858e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,2.555960868302898e-12,285.3209533691406,294.1499938964844,288.88262939453125,288.17828369140625,289.4250793457031,288.875732421875,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,4.106064446784963e-12,-1.0324617770161288e-17,-4.106054038444107e-12,3.0219483599519537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0257857646793127,-0.0,-2.0267154052839512e-24,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.8952331542969,288.1906433105469,289.4250793457031,288.875732421875,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283296491419251e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0250208713114261,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9226379394531,288.2174987792969,289.4250793457031,288.875732421875,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200656415477015e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235019996762275,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9226379394531,288.2174987792969,289.4250793457031,288.875732421875,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200656415477015e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235019996762275,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
