time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9529724121094,288.2472229003906,289.4250793457031,288.875732421875,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200656001886708e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220857486128807,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9529724121094,288.2472229003906,289.4250793457031,288.875732421875,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200656001886708e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220857486128807,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,288.97265625,288.2664794921875,289.4250793457031,288.875732421875,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162620949788706e-12,-6.241975626267519e-18,1.316268383351471e-12,-2.2890597837360586e-12,0.0,0.0,0.0,0.0,60.0,0.0212877448648214,-0.0,-5.06655086886218e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,288.9864196777344,288.27996826171875,289.4250793457031,288.875732421875,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860388673511658e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0207557883113622,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.0230407714844,288.3158569335937,289.4250793457031,288.875732421875,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283294837058026e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0195088163018226,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.0230407714844,288.3158569335937,289.4250793457031,288.875732421875,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283294837058026e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0195088163018226,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.0426025390625,288.33502197265625,289.4250793457031,288.875732421875,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283294837058026e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0189284943044185,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.0630187988281,288.35504150390625,289.4250793457031,288.875732421875,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162620949788706e-12,-6.241975212677215e-18,1.316268383351471e-12,-2.2890597837360586e-12,0.0,0.0,0.0,0.0,60.0,0.0183615572750568,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.1064758300781,288.3976135253906,289.4250793457031,288.875732421875,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.90170829789247e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.0172515381127595,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.1064758300781,288.3976135253906,289.4250793457031,288.875732421875,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.90170829789247e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.0172515381127595,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.1535339355469,288.4436950683594,289.4250793457031,288.875732421875,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200655588296402e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162095557898283,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.1535339355469,288.4436950683594,289.4250793457031,288.875732421875,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200655588296402e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162095557898283,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.2043151855469,288.4934387207031,289.4250793457031,288.875732421875,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901707470711859e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.015225376933813,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.2043151855469,288.4934387207031,289.4250793457031,288.875732421875,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901707470711859e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.015225376933813,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.2589111328125,288.5469665527344,289.4250793457031,288.875732421875,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.0943027922273282e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143084824085235,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.2589111328125,288.5469665527344,289.4250793457031,288.875732421875,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.050407145100854e-12,-1.0943027922273282e-17,-4.050396303079129e-12,4.703425149354956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143084824085235,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.2877197265625,288.5751647949219,289.4250793457031,288.875732421875,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.90170829789247e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.013880655169487,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.3175354003906,288.6043701171875,289.4250793457031,288.875732421875,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.90170829789247e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.0134563585743308,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.3802490234375,288.6658020019531,289.4250793457031,288.875732421875,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901707470711859e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.0126387858763337,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.3802490234375,288.6658020019531,289.4250793457031,288.875732421875,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.339244036849263e-12,-8.901707470711859e-18,-1.3392350379712314e-12,2.0479210775109506e-12,0.0,0.0,0.0,0.0,60.0,0.0126387858763337,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.4472045898437,288.7314147949219,289.4250793457031,288.875732421875,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283294837058026e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0118759758770465,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.4472045898437,288.7314147949219,289.4250793457031,288.875732421875,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283294837058026e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0118759758770465,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,-2.558426289833021e-13,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,-2.6941510545934466e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,-1.9898939809283322e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,-2.694147801986929e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,-1.277980434151449e-12,285.3209533691406,294.1499938964844,289.4952087402344,288.7784423828125,289.4250793457031,288.875732421875,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.083082830175222e-12,-4.8190682219502345e-18,4.083087600664781e-12,-3.2630870661770617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0113977408036589,-0.0,-5.0665528410144415e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,-2.558426289833021e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,-2.6941510545934466e-13,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,-1.9898939809283322e-13,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,-2.694147801986929e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,-1.277980434151449e-12,285.3209533691406,294.1499938964844,289.5185241699219,288.80126953125,289.4250793457031,288.875732421875,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.083082830175222e-12,-4.8190682219502345e-18,4.083087600664781e-12,-3.2630870661770617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0111727099865674,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.5943298339844,288.87554931640625,289.4250793457031,288.875732421875,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162620949788706e-12,-6.241974385496601e-18,1.316268383351471e-12,-2.2890597837360586e-12,0.0,0.0,0.0,0.0,60.0,0.0104860747233033,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.5943298339844,288.87554931640625,289.4250793457031,288.875732421875,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162620949788706e-12,-6.241974385496601e-18,1.316268383351471e-12,-2.2890597837360586e-12,0.0,0.0,0.0,0.0,60.0,0.0104860747233033,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.63397216796875,288.9143981933594,289.4250793457031,288.875732421875,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283294009877413e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0101654641330242,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,2.558426289833021e-13,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,2.6941510545934466e-13,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,1.9898939809283322e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,2.694147801986929e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,1.277980434151449e-12,285.3209533691406,294.1499938964844,289.6747741699219,288.954345703125,289.4250793457031,288.875732421875,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.394901230113155e-12,-8.283294009877413e-18,-1.3948928817564266e-12,3.6644434231805634e-13,0.0,0.0,0.0,0.0,60.0,0.0098623689264059,-0.0,-5.066788513209878e-25,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.75994873046875,289.0378112792969,289.4250793457031,288.875732421875,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200654761115789e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092529179528355,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0,285.3209533691406,294.1499938964844,289.75994873046875,289.0378112792969,289.4250793457031,288.875732421875,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.027425528491113e-12,-4.200654761115789e-18,4.027429431618934e-12,-4.944563855580064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092529179528355,-0.0,-0.0,0.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.0,0.050000000745058,0.0,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.050000000745058,0.0,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.050000000745058,0.0,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.050000000745058,0.0,285.3209533691406,290.2820129394531,289.8500061035156,289.12603759765625,289.4250793457031,288.875732421875,285.1683044433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860387019150433e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0086877038702368,-0.0,-0.0,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.0,0.050000000745058,0.0,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.050000000745058,0.0,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.050000000745058,0.0,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.050000000745058,0.0,285.3209533691406,290.2820129394531,289.8500061035156,289.12603759765625,289.4250793457031,288.875732421875,285.1683044433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3719192882427622e-12,-6.860387019150433e-18,1.3719262271366661e-12,-6.07583102753273e-13,0.0,0.0,0.0,0.0,60.0,0.0086877038702368,-0.0,-0.0,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6320273280143738,0.050000000745058,0.0406371094286441,298.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.6320273280143738,0.050000000745058,0.0427928529679775,298.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.6320273280143738,0.050000000745058,0.0316066667437553,298.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.6320273280143738,0.050000000745058,0.0427928417921066,298.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.6320273280143738,0.050000000745058,0.2029905617237091,285.1594543457031,290.22418212890625,289.8966369628906,289.1712646484375,293.4591979980469,296.55126953125,285.34814453125,1.0,0.1096956729888916,0.081548698246479,0.081548698246479,1.0,1.0,-0.4330553710460663,0.000440406933194,0.4326149523258209,-0.1316072940826416,0.0,0.0,0.0,10.24714469909668,60.0,1330.7628173828125,0.0,12.218571662902832,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.6316492557525635,0.050000000745058,0.0452753044664859,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.6316492557525635,0.050000000745058,0.0476770736277103,298.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.6316492557525635,0.050000000745058,0.0352141261100769,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.6316492557525635,0.050000000745058,0.0476770736277103,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.6316492557525635,0.050000000745058,0.2261594980955124,285.9721374511719,290.1654663085937,289.9440002441406,289.2161865234375,293.9837646484375,298.4905700683594,286.6903686523437,1.0,0.1210847049951553,0.163097396492958,0.163097396492958,1.0,1.0,-0.4823225438594818,0.0165500957518816,0.4657724499702453,-0.1274517625570297,0.0,0.0,0.0,12.492133140563965,60.0,2698.99658203125,0.0,16.69218635559082,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0456806272268295,298.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0481039024889469,298.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0355293788015842,298.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0481039024889469,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.2281841933727264,288.35308837890625,290.04547119140625,290.0407409667969,289.30523681640625,294.0172119140625,298.5646057128906,288.7834167480469,1.0,0.1405857354402542,0.3261947929859161,0.3261947929859161,1.0,1.0,-0.4867364168167114,0.0615173168480396,0.4252190887928009,-0.0837959870696067,0.0,0.0,0.0,20.029090881347656,60.0,2632.019287109375,0.0,23.185171127319336,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0456806272268295,298.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0481039024889469,298.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0355293788015842,298.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.0481039024889469,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.5709293484687805,0.050000000745058,0.2281841933727264,288.35308837890625,290.04547119140625,290.0407409667969,289.30523681640625,294.0172119140625,298.5646057128906,288.7834167480469,1.0,0.1405857354402542,0.3261947929859161,0.3261947929859161,1.0,1.0,-0.4867364168167114,0.0615173168480396,0.4252190887928009,-0.0837959870696067,0.0,0.0,0.0,20.029090881347656,60.0,2632.019287109375,0.0,23.185171127319336,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.5491949915885925,0.050000000745058,0.0458182655274868,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.5491949915885925,0.050000000745058,0.0482488423585891,298.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.5491949915885925,0.050000000745058,0.0356364287436008,298.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.5491949915885925,0.050000000745058,0.0482488423585891,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.5491949915885925,0.050000000745058,0.2288717329502105,289.1600646972656,289.9842529296875,290.0901184082031,289.3493347167969,294.0575866699219,298.60418701171875,289.5366516113281,1.0,0.1489742547273636,0.4077434837818146,0.4077434837818146,1.0,1.0,-0.48820361495018,0.0996447205543518,0.3885588943958282,-0.0461987778544425,0.0,0.0,0.0,23.70162773132324,60.0,2401.10009765625,0.0,26.332115173339844,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.5324281454086304,0.050000000745058,0.0459494814276695,298.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.5324281454086304,0.050000000745058,0.0483870133757591,298.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.5324281454086304,0.050000000745058,0.0357384830713272,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.5324281454086304,0.050000000745058,0.0483870133757591,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.5324281454086304,0.050000000745058,0.2295271605253219,289.88360595703125,289.9222717285156,290.1401062011719,289.3931884765625,294.0124206542969,298.6058959960937,290.2294006347656,1.0,0.1565207988023758,0.5261948108673096,0.5261948108673096,0.9985272884368896,1.0,-0.4896011650562286,0.1550789624452591,0.3345222175121307,0.0086528873071074,0.0,0.0,0.0,27.217832565307617,60.0,2166.83154296875,0.0,29.356334686279297,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4860534667969,0.5193617939949036,0.050000000745058,0.0460753105580806,298.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4860534667969,0.5193617939949036,0.050000000745058,0.0485195219516754,298.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4860534667969,0.5193617939949036,0.050000000745058,0.0358363538980484,298.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4860534667969,0.5193617939949036,0.050000000745058,0.0485195219516754,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4860534667969,0.5193617939949036,0.050000000745058,0.2301557213068008,290.54815673828125,289.8583374023437,290.1916809082031,289.4375305175781,293.3973693847656,298.5722961425781,290.84063720703125,1.0,0.1634039282798767,0.6468875408172607,0.6468875408172607,0.9970267415046692,1.0,-0.4909418821334839,0.1920477598905563,0.2988941073417663,0.0451371148228645,0.0,0.0,0.0,30.58743667602539,60.0,1822.402099609375,-0.0,32.275779724121094,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
