time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5096288919448853,0.050000000745058,0.0461883470416069,298.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5096288919448853,0.050000000745058,0.0486385524272918,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5096288919448853,0.050000000745058,0.0359242707490921,298.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5096288919448853,0.050000000745058,0.0486385524272918,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.5096288919448853,0.050000000745058,0.2307203561067581,291.0738525390625,289.7960510253906,290.24188232421875,289.47998046875,293.0722045898437,298.53228759765625,291.3064270019531,1.0,0.1693331599235534,0.7630974054336548,0.7630974054336548,0.9955819249153136,1.0,-0.4921454191207886,0.207227736711502,0.2849176824092865,0.059962298721075,0.0,0.0,0.0,33.61204528808594,60.0,1504.8258056640625,-0.0,34.915283203125,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385437011719,0.5006976127624512,0.050000000745058,0.0463112294673919,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385437011719,0.5006976127624512,0.050000000745058,0.0487679541110992,298.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385437011719,0.5006976127624512,0.050000000745058,0.0360198467969894,298.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385437011719,0.5006976127624512,0.050000000745058,0.0487679541110992,298.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385437011719,0.5006976127624512,0.050000000745058,0.2313341796398162,291.5794677734375,289.7213439941406,290.3021240234375,289.52996826171875,292.9499206542969,298.498046875,291.7789611816406,1.0,0.1755355298519134,0.9009090662002563,0.9009090662002563,0.9938685894012452,1.0,-0.4934557378292084,0.2138733267784118,0.2795824110507965,0.0662612318992614,0.0,0.0,0.0,36.89882659912109,60.0,1238.1214599609375,-0.0,37.80101776123047,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.867919921875,0.4955207407474518,0.050000000745058,0.0463920943439006,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.867919921875,0.4955207407474518,0.050000000745058,0.0488531067967414,298.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.867919921875,0.4955207407474518,0.050000000745058,0.0360827408730983,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.867919921875,0.4955207407474518,0.050000000745058,0.0488531067967414,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.867919921875,0.4955207407474518,0.050000000745058,0.2317381203174591,291.905517578125,289.6670837402344,290.3459167480469,289.5656433105469,292.92510986328125,298.4813232421875,292.0909729003906,1.0,0.179490715265274,1.0,1.0,0.9926365613937378,1.0,-0.4943173825740814,0.2158757746219635,0.2784416079521179,0.0680472776293754,0.0,0.0,0.0,39.0614013671875,60.0,1096.9405517578125,-0.0,39.70858001708984,1.0,281.92266845703125,283.9129333496094,293.6455078125,295.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.48507739142922e-21,-3.74253869571461e-21,-3.74253869571461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.487898975610733,0.050000000745058,0.0465233847498893,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.487898975610733,0.050000000745058,0.0489913634955883,298.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.487898975610733,0.050000000745058,0.0361848548054695,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.487898975610733,0.050000000745058,0.0489913634955883,298.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.487898975610733,0.050000000745058,0.2323939353227615,289.310791015625,289.5673217773437,290.42633056640625,289.6299743652344,292.75201416015625,298.4584655761719,287.4053955078125,1.0,0.1857283413410186,1.0,1.0,0.6908750534057617,1.0,-0.495716392993927,0.2330797463655471,0.2626366317272186,0.0848373621702194,0.3555313050746918,0.3555313050746918,0.0,42.57440948486328,60.0,10107.8642578125,-0.0,42.82437133789063,1.0,282.3823547363281,287.2861022949219,294.9068298339844,296.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,2255.3662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491534292697906,1.0,0.0,0.0,0.8378525972366333,0.8378546833992004,4.998033276137903e-08,4.260187149047852,4.260177135467529,9.83480003924342e-06,0.0,0.0,-0.0,4963.92041015625,0.0,19.441593170166016,1894.6474609375,0.0,193.05740356445312,0.2174595892429351,1.0,0.0,3.0,1.0,0.0
18166320,298.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.4858502447605133,0.050000000745058,0.0465606115758419,298.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.4858502447605133,0.050000000745058,0.049030564725399,298.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.4858502447605133,0.050000000745058,0.0362138077616691,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.4858502447605133,0.050000000745058,0.049030564725399,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.4858502447605133,0.050000000745058,0.2325799018144607,287.6508483886719,289.1657409667969,290.45196533203125,289.650146484375,292.49920654296875,298.4476013183594,286.6069641113281,1.0,0.1874657720327377,1.0,1.0,0.5955819487571716,1.0,-0.4961130023002624,0.2552143037319183,0.2408987134695053,0.1067774295806884,5.551115123125783e-17,5.551115123125783e-17,0.0,43.572784423828125,48.0,4400.7197265625,-0.0,43.71561813354492,1.0,282.47021484375,286.2978820800781,294.6940612792969,295.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,14400.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309984147548675,1.0,0.0,0.0,0.1819665282964706,0.1849407106637954,3.6579348439147436e-09,4.264814853668213,4.264805316925049,9.7953925433103e-06,0.0,0.0,-0.0,936.8419799804688,0.0,5.803865432739258,1895.285888671875,0.0,334.1396484375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0466006696224212,298.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0490727499127388,298.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0362449660897254,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0490727499127388,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.2327799946069717,287.2998352050781,288.68365478515625,290.5599365234375,289.7334289550781,289.387939453125,298.396728515625,287.5709228515625,1.0,0.1889377683401107,1.0,1.0,0.1985273212194442,1.0,-0.496540367603302,0.4606680274009704,0.0358723551034927,0.3111968040466308,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67293930053711,36.0,2353.948974609375,-0.0,44.72991180419922,1.0,282.4951171875,286.3802185058594,292.86572265625,293.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,16072.3369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448773443698883,1.0,0.0,0.0,1.4774112059967592e-05,0.3621646463871002,2.801639671125289e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.614207525970414e-05,0.0,12.278409004211426,1895.43701171875,0.0,372.1405029296875,0.2164641171693802,1.0,0.0,3.0,1.0,0.0
18166440,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0466006696224212,298.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0490727499127388,298.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0362449660897254,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.0490727499127388,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.4836750328540802,0.050000000745058,0.2327799946069717,287.2998352050781,288.68365478515625,290.5599365234375,289.7334289550781,289.387939453125,298.396728515625,287.5709228515625,1.0,0.1889377683401107,1.0,1.0,0.1985273212194442,1.0,-0.496540367603302,0.4606680274009704,0.0358723551034927,0.3111968040466308,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67293930053711,36.0,2353.948974609375,-0.0,44.72991180419922,1.0,282.4951171875,286.3802185058594,292.86572265625,293.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,16072.3369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448773443698883,1.0,0.0,0.0,1.4774112059967592e-05,0.3621646463871002,2.801639671125289e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.614207525970414e-05,0.0,12.278409004211426,1895.43701171875,0.0,372.1405029296875,0.2164641171693802,1.0,0.0,3.0,1.0,0.0
18166500,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562561035156,0.4849109649658203,0.050000000745058,0.0465778410434722,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562561035156,0.4849109649658203,0.050000000745058,0.0490487106144428,298.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562561035156,0.4849109649658203,0.050000000745058,0.036227211356163,298.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562561035156,0.4849109649658203,0.050000000745058,0.0490487106144428,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562561035156,0.4849109649658203,0.050000000745058,0.2326659709215164,287.80303955078125,288.6268615722656,290.61456298828125,289.7746276855469,288.6467590332031,298.3778076171875,288.0228271484375,1.0,0.1877499520778656,1.0,1.0,0.0,1.0,-0.4962972998619079,0.4962956309318542,1.6494260535182548e-06,0.3467138111591339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06808090209961,36.0,1778.521240234375,-0.0,44.19755554199219,1.0,282.4950866699219,286.38018798828125,292.3082580566406,292.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,16541.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697429895401001,1.0,0.0,0.0,1.4678138541057706e-05,0.4157435297966003,2.7834098957971176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.551725603756495e-05,0.0,14.621105194091797,1895.4371337890625,0.0,225.2827606201172,0.2221657782793045,1.0,0.0,3.0,1.0,0.0
18166560,298.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859436035156,0.4873785972595215,0.050000000745058,0.0465327650308609,298.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859436035156,0.4873785972595215,0.050000000745058,0.0490012429654598,298.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859436035156,0.4873785972595215,0.050000000745058,0.0361921489238739,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859436035156,0.4873785972595215,0.050000000745058,0.0490012429654598,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859436035156,0.4873785972595215,0.050000000745058,0.2324407994747162,288.22613525390625,288.2215881347656,290.6695861816406,289.81549072265625,288.9396057128906,298.3634948730469,288.4241943359375,1.0,0.1854816824197769,1.0,1.0,0.1996340900659561,1.0,-0.4958064258098602,0.4665793180465698,0.0292271301150321,0.3172456920146942,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85794448852539,25.0,1437.7711181640625,-0.0,43.11483383178711,1.0,282.4950256347656,286.38018798828125,292.0124206542969,292.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,16927.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2694197595119476,1.0,0.0,0.0,1.503306248196168e-05,0.4496636390686035,2.850714185109044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.51859926013276e-05,0.0,16.265485763549805,1895.4371337890625,0.0,0.0,0.2263395190238952,1.0,0.0,3.0,1.0,0.0
18166620,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.5003760457038879,0.050000000745058,0.0463158972561359,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.5003760457038879,0.050000000745058,0.0487728714942932,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8300170898437,0.7185071706771851,0.1802128404378891,0.0967960730195045,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.5003760457038879,0.050000000745058,0.0487728714942932,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.5003760457038879,0.050000000745058,0.2313574999570846,288.8037414550781,288.1485595703125,290.74725341796875,289.8722229003906,290.9861145019531,298.34991455078125,289.0223083496094,1.0,0.1818117648363113,1.0,1.0,0.4791085124015808,1.0,-0.5663497447967529,0.3684054315090179,0.1979443281888961,0.203100174665451,5.551115123125783e-17,5.551115123125783e-17,0.0,37.59733200073242,25.0,1440.797119140625,-0.0,46.57036972045898,1.0,282.49493408203125,286.38018798828125,291.8708190917969,291.9364929199219,293.1499938964844,293.1499938964844,283.1499938964844,17332.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.124490387737751,1.0,0.0,0.0,1.5392692148452625e-05,0.4763524830341339,2.9189105017583816e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502916297293268e-05,0.0,17.712129592895508,1895.4371337890625,0.0,0.0,0.2302083075046539,1.0,0.0,3.0,1.0,0.0
18166680,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.50697261095047,0.050000000745058,0.0462224818766117,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.50697261095047,0.050000000745058,0.0486744977533817,298.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1870422363281,0.7843306064605713,0.1797738224267959,0.1223002150654792,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.50697261095047,0.050000000745058,0.0486744977533817,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.50697261095047,0.050000000745058,0.2308908551931381,289.13287353515625,287.7801513671875,290.78076171875,289.8963317871094,292.06964111328125,298.32550048828125,289.388427734375,1.0,0.1801342666149139,1.0,1.0,0.5989022850990295,1.0,-0.5960874557495117,0.3141719698905945,0.2819155156612396,0.1433127522468567,5.551115123125783e-17,5.551115123125783e-17,0.0,35.34848403930664,25.0,1685.3076171875,-0.0,47.88774871826172,1.0,282.4949035644531,286.38018798828125,291.80096435546875,291.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17463.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0521391555666923,1.0,0.0,0.0,1.5508936485275626e-05,0.4831646084785461,2.940953958228271e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.495157579891384e-05,0.0,18.11808586120605,1895.4371337890625,0.0,0.0,0.2313452661037445,1.0,0.0,3.0,1.0,0.0
18166740,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.5333332419395447,0.1573432832956314,0.0459409616887569,298.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9171447753906,0.7673482894897461,0.1604662537574768,0.1355157941579818,298.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8272399902344,0.8305337429046631,0.1810296922922134,0.1270204782485962,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.5333332419395447,0.050000000745058,0.0483780466020107,298.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.5333332419395447,0.050000000745058,0.2294846177101135,288.0143127441406,287.7002258300781,290.8759460449219,289.9637756347656,293.0114440917969,298.2430114746094,287.1537170410156,1.0,0.178441122174263,1.0,1.0,0.9368702173233032,1.0,-0.703608512878418,0.3059628307819366,0.3976456820964813,0.1143786385655403,5.551115123125783e-17,5.551115123125783e-17,0.0,28.78805923461914,25.0,8449.6064453125,-0.0,54.23764801025391,1.0,282.8380126953125,286.9604797363281,292.5162048339844,293.1600036621094,293.1499938964844,293.1499938964844,283.1499938964844,20428.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5782593488693237,0.6046101450920105,2.2312015346415137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.011962890625,0.0,31.164474487304688,1895.4371337890625,0.0,0.0,0.2590073347091675,1.0,0.0,3.0,1.0,0.0
18166800,298.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004638671875,0.665374219417572,0.1583998352289199,0.0783997252583503,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916259765625,0.8056472539901733,0.1594413518905639,0.145960196852684,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25982666015625,0.8487653136253357,0.1809188425540924,0.127061128616333,298.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164611816406,0.5480831265449524,0.050000000745058,0.0482562631368637,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164611816406,0.5480831265449524,0.050000000745058,0.2289069443941116,287.3687438964844,287.3599548339844,290.8932800292969,289.9759216308594,293.0361633300781,298.223876953125,287.1099853515625,1.0,0.1788821667432785,1.0,1.0,0.9981704354286194,1.0,-0.754239559173584,0.3258914053440094,0.4283481538295746,0.1240803673863411,5.551115123125783e-17,5.551115123125783e-17,0.0,26.17842674255371,43.0,5180.765625,-0.0,57.95503616333008,1.0,282.8547668457031,286.7799377441406,292.7091979980469,293.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,22134.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2047149837017059,0.301681250333786,4.117691965177528e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.917724609375,0.0,14.431218147277832,1895.4371337890625,0.0,0.0,0.2488953322172165,1.0,0.0,3.0,1.0,0.0
18166860,298.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.472900390625,0.8905508518218994,0.1572838872671127,0.0994501188397407,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47296142578125,0.8905508518218994,0.1632727533578872,0.1047257632017135,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.8905508518218994,0.1963534504175186,0.0773500874638557,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.9730389714241028,0.1434407383203506,0.1336625665426254,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.9058743119239808,0.1482747197151184,0.5219686031341553,287.356689453125,286.9615478515625,291.0069885253906,290.0542297363281,293.03564453125,298.1864624023437,286.9477233886719,1.0,0.1953533291816711,1.0,1.0,0.8527877330780029,1.0,-1.059684991836548,0.4646048545837402,0.5950801968574524,0.2071922272443771,0.4059092700481415,0.4059092700481415,0.0,14.480813026428224,63.0,11634.482421875,-0.0,99.37451171875,1.0,283.0050048828125,286.51953125,293.3656311035156,294.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,17992.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0427885539829731,1.0,0.0,0.0,0.841977596282959,0.8550330996513367,4.730363656335612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.48681640625,0.0,47.6158561706543,1895.4371337890625,0.0,0.0,0.2814830243587494,1.0,0.0,3.0,1.0,0.0
18166920,298.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.472900390625,0.8905508518218994,0.1572838872671127,0.0994501188397407,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47296142578125,0.8905508518218994,0.1632727533578872,0.1047257632017135,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.8905508518218994,0.1963534504175186,0.0773500874638557,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.9730389714241028,0.1434407383203506,0.1336625665426254,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.9058743119239808,0.1482747197151184,0.5219686031341553,287.356689453125,286.9615478515625,291.0069885253906,290.0542297363281,293.03564453125,298.1864624023437,286.9477233886719,1.0,0.1953533291816711,1.0,1.0,0.8527877330780029,1.0,-1.059684991836548,0.4646048545837402,0.5950801968574524,0.2071922272443771,0.4059092700481415,0.4059092700481415,0.0,14.480813026428224,63.0,11634.482421875,-0.0,99.37451171875,1.0,283.0050048828125,286.51953125,293.3656311035156,294.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,17992.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0427885539829731,1.0,0.0,0.0,0.841977596282959,0.8550330996513367,4.730363656335612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.48681640625,0.0,47.6158561706543,1895.4371337890625,0.0,0.0,0.2814830243587494,1.0,0.0,3.0,1.0,0.0
18166980,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.8912378549575806,0.1566663235425949,0.0999267622828483,298.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5939025878906,0.8912378549575806,0.1664306968450546,0.1052276864647865,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887145996094,0.8912378549575806,0.2042664289474487,0.0777208134531974,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59210205078125,0.9749414324760436,0.1417190581560135,0.1348362863063812,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929870605469,0.9568530321121216,0.1471507996320724,0.6047844290733337,287.5965270996094,286.9140014648437,291.08123779296875,290.1043395996094,292.9634704589844,298.1405029296875,287.4301452636719,1.0,0.2093536704778671,1.0,1.0,0.7585106492042542,1.0,-1.1445906162261963,0.5178288817405701,0.6267617344856262,0.2352792918682098,0.7410455942153931,0.7410455942153931,0.0,15.485272407531738,63.0,13822.5654296875,-0.0,123.5563735961914,1.0,283.0533447265625,286.9926452636719,293.9285888671875,294.5101318359375,293.1499938964844,293.1499938964844,283.1499938964844,9228.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1723007410764694,1.0,0.0,0.0,1.0356886386871338,1.0634851455688477,7.157343162589316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.05615234375,0.0,50.24798583984375,1895.4371337890625,0.0,0.0,0.2999691665172577,1.0,0.0,3.0,1.0,0.0
18167040,297.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8911862969398499,0.1561526358127594,0.0998900532722473,297.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.930908203125,0.8911862969398499,0.1673990786075592,0.1051890403032302,298.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400634765625,0.8911862969398499,0.2070737034082412,0.0776922553777694,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.9729085564613342,0.1403459757566452,0.1339183896780014,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.9731194972991944,0.146461546421051,0.6356855630874634,286.89111328125,286.5852966308594,291.12164306640625,290.1312866210937,292.8885498046875,298.1105651855469,286.7737121582031,1.0,0.2183072417974472,1.0,1.0,0.7074050307273865,1.0,-1.2006148099899292,0.5556195378303528,0.6449952721595764,0.2657504081726074,0.570379912853241,0.570379912853241,0.0,16.328388214111328,83.0,12777.8642578125,-0.0,138.40023803710938,1.0,283.0848388671875,286.2295227050781,294.4161376953125,295.1446228027344,293.1499938964844,293.1499938964844,283.1499938964844,17346.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930875122547149,1.0,0.0,0.0,0.9521209001541138,0.952909529209137,6.048917100542894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.47705078125,0.0,56.42486953735352,1895.4371337890625,0.0,95.29219818115234,0.2992868423461914,1.0,0.0,3.0,1.0,0.0
18167100,297.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443908691406,0.969116508960724,0.1545621901750564,0.1399557292461395,297.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.9811623096466064,0.167704552412033,0.1533529758453369,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.9212929010391236,0.2085265666246414,0.094913825392723,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.9329299330711364,0.1392788738012313,0.132717877626419,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8430480957031,0.9480755925178528,0.1452461779117584,0.6567153334617615,286.84332275390625,286.5541687011719,291.1792907714844,290.1693115234375,292.7184143066406,298.0591125488281,286.8224792480469,1.0,0.2322343438863754,1.0,1.0,0.6347137093544006,1.0,-1.2588039636611938,0.612085223197937,0.6467186808586121,0.3218517005443573,0.6437256932258606,0.6437256932258606,0.0,18.80569267272949,83.0,14378.8720703125,-0.0,172.329833984375,1.0,283.1103515625,286.2638244628906,294.3252868652344,295.3512878417969,293.1499938964844,293.1499938964844,283.1499938964844,12712.4638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029949605464935,1.0,0.0,0.0,1.1271892786026,1.1271973848342896,8.477876889401159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.95654296875,0.0,66.59795379638672,1895.4371337890625,0.0,280.9690856933594,0.3225722312927246,1.0,0.0,3.0,1.0,0.0
18167160,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68231201171875,0.8850153684616089,0.1520030349493026,0.1382932364940643,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820373535156,0.9125694632530212,0.1671784073114395,0.1589850932359695,298.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.98633474111557,0.2086590528488159,0.1463218778371811,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830749511719,0.8551721572875977,0.137553334236145,0.1314564049243927,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.8676357865333557,0.143795758485794,0.6514962315559387,286.6778564453125,286.2316589355469,291.23712158203125,290.20703125,292.1895751953125,298.0038146972656,286.6460876464844,1.0,0.2473161965608596,1.0,1.0,0.5077709555625916,1.0,-1.3179904222488403,0.7553712129592896,0.5626192092895508,0.4402652382850647,0.8213139176368713,0.8213139176368713,0.0,23.90865707397461,101.0,15114.0869140625,-0.0,205.093505859375,1.0,283.1283569335937,286.0798034667969,294.1519775390625,295.3512268066406,293.1499938964844,293.1499938964844,283.1499938964844,13354.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877673387527466,1.0,0.0,0.0,1.2425127029418943,1.2425172328948977,1.0301373265519945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.38916015625,0.0,83.86750793457031,1895.4371337890625,0.0,470.7905883789063,0.3441949188709259,1.0,0.0,3.0,1.0,0.0
18167220,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.8386830687522888,0.1461188644170761,0.1330534070730209,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8691830635070801,0.1637764424085617,0.156403437256813,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.942776620388031,0.2046715170145034,0.1447302252054214,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8170105218887329,0.1348800659179687,0.128839686512947,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.8277394771575928,0.1402619779109954,0.6372174620628357,286.0426940917969,285.9009094238281,291.3532409667969,290.281494140625,290.4032592773437,297.8727111816406,286.2763061523437,1.0,0.2812463045120239,1.0,1.0,0.2538854777812958,1.0,-1.5176775455474854,1.282753825187683,0.2349237948656082,0.9282962083816528,0.7531245350837708,0.7531245350837708,0.0,30.776412963867188,89.0,17300.279296875,-0.0,264.314697265625,1.0,283.1450500488281,285.8109130859375,293.7208251953125,295.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,13144.4931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749735832214355,1.0,0.0,0.0,1.5386054515838623,1.538610816001892,1.579602866286223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.96240234375,0.0,136.12083435058594,1895.4371337890625,0.0,798.824951171875,0.4051845669746399,1.0,0.0,3.0,1.0,0.0
18167280,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.8386830687522888,0.1461188644170761,0.1330534070730209,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8691830635070801,0.1637764424085617,0.156403437256813,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.942776620388031,0.2046715170145034,0.1447302252054214,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8170105218887329,0.1348800659179687,0.128839686512947,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.8277394771575928,0.1402619779109954,0.6372174620628357,286.0426940917969,285.9009094238281,291.3532409667969,290.281494140625,290.4032592773437,297.8727111816406,286.2763061523437,1.0,0.2812463045120239,1.0,1.0,0.2538854777812958,1.0,-1.5176775455474854,1.282753825187683,0.2349237948656082,0.9282962083816528,0.7531245350837708,0.7531245350837708,0.0,30.776412963867188,89.0,17300.279296875,-0.0,264.314697265625,1.0,283.1450500488281,285.8109130859375,293.7208251953125,295.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,13144.4931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749735832214355,1.0,0.0,0.0,1.5386054515838623,1.538610816001892,1.579602866286223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.96240234375,0.0,136.12083435058594,1895.4371337890625,0.0,798.824951171875,0.4051845669746399,1.0,0.0,3.0,1.0,0.0
18167340,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.710033655166626,0.1431518942117691,0.1307465434074401,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.7372275590896606,0.1617500782012939,0.1550677567720413,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.7923886775970459,0.2019610553979873,0.1425418108701706,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.6917617321014404,0.1329491585493087,0.1278897076845169,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.6996554732322693,0.1370374113321304,0.6263279914855957,285.8507995605469,285.8619079589844,291.4678955078125,290.3534851074219,289.4819641113281,297.7613525390625,285.8389587402344,1.0,0.2955319285392761,1.0,1.0,0.00410484848544,1.0,-1.4192867279052734,1.4192774295806885,9.310787390859332e-06,1.0892579555511477,0.7604607939720154,0.7604607939720154,0.0,54.56208038330078,89.0,17877.318359375,-0.0,294.8138427734375,1.0,283.1491394042969,285.4815368652344,293.4756774902344,294.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,13372.0771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950880646705627,1.0,0.0,0.0,1.8375357389450075,1.837542533874512,2.2530196019943105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.259765625,0.0,211.62255859375,1895.4371337890625,0.0,901.8190307617188,0.467437207698822,1.0,0.0,3.0,1.0,0.0
18167400,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.7093992233276367,0.1431237012147903,0.1307193636894226,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.7366586327552795,0.1617328524589538,0.1550516784191131,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.7917196154594421,0.201955035328865,0.1425311416387558,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.6911388039588928,0.1329263597726822,0.127871498465538,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.6989954113960266,0.1369972825050354,0.626155436038971,285.8482971191406,285.59326171875,291.46978759765625,290.3546447753906,289.477783203125,297.7598876953125,285.8382873535156,1.0,0.2957099378108978,1.0,1.0,0.0,1.0,-1.4190024137496948,1.4189969301223757,5.527714165509678e-06,1.0890506505966189,0.937777817249298,0.937777817249298,0.0,54.75049209594727,77.0,17872.671875,-0.0,295.1424865722656,1.0,283.1491394042969,285.480712890625,293.472900390625,294.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,13520.2939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950804352760315,1.0,0.0,0.0,1.8370426893234253,1.8370496034622192,2.2518109688007826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.06689453125,0.0,212.0374450683593,1895.4371337890625,0.0,901.7775268554688,0.4676367044448852,1.0,0.0,3.0,1.0,0.0
18167460,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.688234806060791,0.1423798352479934,0.1299278438091278,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7182105779647827,0.1614257246255874,0.1547077894210815,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730041503906,0.7710171937942505,0.2026363164186477,0.1427752524614334,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.6706678867340088,0.1321694701910019,0.1271986067295074,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.6767798066139221,0.135440394282341,0.6190969347953796,285.6727905273437,285.5697021484375,291.5679016113281,290.41510009765625,289.5632629394531,297.6904602050781,285.65875244140625,1.0,0.3019741475582123,1.0,1.0,0.0,1.0,-1.4086464643478394,1.4086447954177856,1.6536191651539411e-06,1.08073890209198,0.9402381777763368,0.9402381777763368,0.0,61.55231094360352,77.0,18753.474609375,-0.0,306.94110107421875,1.0,283.1498413085937,285.28302001953125,293.4161682128906,294.7509460449219,293.1499938964844,293.1499938964844,283.1499938964844,11065.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913140177726746,1.0,0.0,0.0,2.12009334564209,2.1201012134552,2.999185255703196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.8515625,0.0,295.7565002441406,1895.4371337890625,0.0,881.587158203125,0.5269490480422974,1.0,0.0,3.0,1.0,0.0
18167520,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.686303973197937,0.1423567831516266,0.1298813372850418,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7165109515190125,0.1614690721035003,0.1547290086746215,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.7693707346916199,0.2029173970222473,0.142941877245903,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.6687740087509155,0.1321091502904892,0.1271294504404068,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.674602210521698,0.1352401971817016,0.6181151866912842,285.648681640625,285.5652160644531,291.58660888671875,290.426513671875,289.5819702148437,297.6789855957031,285.6366271972656,1.0,0.3025868237018585,1.0,1.0,0.0,1.0,-1.407553791999817,1.4075521230697632,1.6512834690729503e-06,1.0798585414886477,0.9370518326759338,0.9370518326759338,0.0,62.253936767578125,65.0,18838.353515625,-0.0,308.1365966796875,1.0,283.14990234375,285.259033203125,293.4173889160156,294.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,11482.8212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901591181755066,1.0,0.0,0.0,2.151816368103028,2.151824474334717,3.089611197992781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.36083984375,0.0,309.6015625,1895.4371337890625,0.0,875.4813842773438,0.5377245545387268,1.0,0.0,3.0,1.0,0.0
18167580,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.683312177658081,0.1424938291311264,0.1299049258232116,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.7139495015144348,0.1618019193410873,0.1549549847841262,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.7674463987350464,0.20407235622406,0.1436545848846435,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.6656978726387024,0.1320811510086059,0.1270312666893005,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.6706969141960144,0.13477723300457,0.6156238913536072,285.58062744140625,285.550537109375,291.647705078125,290.46356201171875,289.64306640625,297.64599609375,285.571044921875,1.0,0.3035252392292022,1.0,1.0,0.0,1.0,-1.4055981636047363,1.4055964946746826,1.6470992250106065e-06,1.0782729387283323,0.9207095503807068,0.9207095503807068,0.0,63.43577194213867,65.0,19156.287109375,-0.0,310.0946960449219,1.0,283.14996337890625,285.1849060058594,293.4399108886719,294.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,13074.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867826342582703,1.0,0.0,0.0,2.2635982036590576,2.2636072635650635,3.41894462962955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.39794921875,0.0,362.1077575683594,1895.4371337890625,0.0,857.8577880859375,0.5626956820487976,1.0,0.0,3.0,1.0,0.0
18167640,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.6841586828231812,0.142842561006546,0.1301116645336151,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.714964747428894,0.1623148918151855,0.1553342789411544,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.7693858742713928,0.2053623050451278,0.1444678753614425,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.666242241859436,0.1322458386421203,0.1270900666713714,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.6705883145332336,0.1345706135034561,0.6141796708106995,285.53985595703125,285.53717041015625,291.7035217285156,290.4971008300781,289.6988525390625,297.62066650390625,285.5342712402344,1.0,0.3031732738018036,1.0,1.0,0.0,1.0,-1.4056133031845093,1.4056117534637451,1.647113322178484e-06,1.0782666206359863,0.9069603681564332,0.9069603681564332,0.0,63.24927520751953,53.0,19377.505859375,-0.0,309.6556701660156,1.0,283.1499938964844,285.1424560546875,293.4752502441406,294.8140563964844,293.1499938964844,293.1499938964844,283.1499938964844,14357.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847365856170654,1.0,0.0,0.0,2.333552360534668,2.333562135696411,3.633527967394912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.51220703125,0.0,398.9380493164063,1895.4371337890625,0.0,847.3416137695312,0.583258867263794,1.0,0.0,3.0,1.0,0.0
18167700,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.688045859336853,0.1433814167976379,0.1304698437452316,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.718795895576477,0.1630211174488067,0.1558713316917419,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.774542510509491,0.2068854719400406,0.1454332023859024,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.6696532964706421,0.1325760334730148,0.127277061343193,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.6733872294425964,0.1345351040363311,0.6133735179901123,285.5080871582031,285.52313232421875,291.7619323730469,290.53192138671875,289.7572937011719,297.5980834960937,285.5034484863281,1.0,0.3017875552177429,1.0,1.0,0.0,1.0,-1.4071022272109983,1.4071005582809448,1.6502642665727765e-06,1.0794390439987185,0.8926312923431396,0.8926312923431396,0.0,61.99533081054688,53.0,19637.392578125,-0.0,307.3175354003906,1.0,283.1499938964844,285.103759765625,293.52056884765625,294.8695068359375,293.1499938964844,293.1499938964844,283.1499938964844,15814.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584137499332428,1.0,0.0,0.0,2.409839630126953,2.4098501205444336,3.87498204190706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.234375,0.0,441.8426513671875,1895.4371337890625,0.0,844.2857055664062,0.59986811876297,1.0,0.0,3.0,1.0,0.0
18167760,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49041748046875,0.6945570111274719,0.1440468430519104,0.1309287101030349,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.7249099016189575,0.1638550162315368,0.1565131098031997,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.7825029492378235,0.2085276246070861,0.1464731842279434,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.6756120324134827,0.1330280900001526,0.1275610774755478,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.6787748336791992,0.1346413940191269,0.6131249070167542,285.48992919921875,285.5091247558594,291.8203430175781,290.56640625,289.8157043457031,297.5786437988281,285.4879455566406,1.0,0.2995632290840149,1.0,1.0,0.0,1.0,-1.4097135066986084,1.409711837768555,1.655814685364021e-06,1.081510066986084,0.8837795257568359,0.8837795257568359,0.0,59.88882064819336,41.0,19842.75390625,-0.0,303.4261474609375,1.0,283.1499938964844,285.08251953125,293.56719970703125,294.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,16911.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849029421806335,1.0,0.0,0.0,2.45833158493042,2.4583425521850586,4.032499134609681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.955078125,0.0,471.34576416015625,1895.4371337890625,0.0,848.192138671875,0.6092556118965149,1.0,0.0,3.0,1.0,0.0
18167820,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.7145928144454956,0.1456679254770279,0.1320637315511703,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.7437000274658203,0.1658132821321487,0.1580261141061782,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.806470513343811,0.2120739072561264,0.1487039178609848,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.6948840022087097,0.1342124938964843,0.1283463537693023,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.6969335675239563,0.1351798176765442,0.6138842105865479,285.4905700683594,285.48114013671875,291.9368896484375,290.63446044921875,289.9322814941406,297.5469665527344,285.4906311035156,1.0,0.2932023406028747,1.0,1.0,0.0,1.0,-1.417423129081726,1.4174214601516724,1.672288817644585e-06,1.0876401662826538,0.8990364670753479,0.8990364670753479,0.0,53.799922943115234,29.0,20216.919921875,-0.0,292.16131591796875,1.0,283.1499938964844,285.0741577148437,293.6526794433594,295.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17224.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887002348899841,1.0,0.0,0.0,2.513164758682251,2.513176202774048,4.214395801227512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.681640625,0.0,501.2744140625,1895.4371337890625,0.0,867.8253173828125,0.6216315031051636,1.0,0.0,3.0,1.0,0.0
18167880,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.7145928144454956,0.1456679254770279,0.1320637315511703,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.7437000274658203,0.1658132821321487,0.1580261141061782,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.806470513343811,0.2120739072561264,0.1487039178609848,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.6948840022087097,0.1342124938964843,0.1283463537693023,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.6969335675239563,0.1351798176765442,0.6138842105865479,285.4905700683594,285.48114013671875,291.9368896484375,290.63446044921875,289.9322814941406,297.5469665527344,285.4906311035156,1.0,0.2932023406028747,1.0,1.0,0.0,1.0,-1.417423129081726,1.4174214601516724,1.672288817644585e-06,1.0876401662826538,0.8990364670753479,0.8990364670753479,0.0,53.799922943115234,29.0,20216.919921875,-0.0,292.16131591796875,1.0,283.1499938964844,285.0741577148437,293.6526794433594,295.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17224.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887002348899841,1.0,0.0,0.0,2.513164758682251,2.513176202774048,4.214395801227512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.681640625,0.0,501.2744140625,1895.4371337890625,0.0,867.8253173828125,0.6216315031051636,1.0,0.0,3.0,1.0,0.0
