time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7427124977111816,0.147518903017044,0.1333831846714019,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.7746221423149109,0.1680109649896621,0.1597392112016677,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8401461839675903,0.2158012688159942,0.1510455012321472,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7239614129066467,0.1356399953365326,0.1293302476406097,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7248080968856812,0.1360031217336654,0.6158018708229065,285.50152587890625,285.4532775878906,292.052978515625,290.7012634277344,290.0484619140625,297.52215576171875,285.5018310546875,1.0,0.2848711013793945,1.0,1.0,0.0,1.0,-1.4273569583892822,1.4273552894592283,1.6936845668169551e-06,1.095549464225769,0.9446918964385986,0.9446918964385986,0.0,45.919219970703125,25.0,20614.94921875,-0.0,277.36767578125,1.0,283.1499938964844,285.0732116699219,293.7285461425781,295.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,16359.4931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942733883857727,1.0,0.0,0.0,2.563736915588379,2.563748598098755,4.385713623378251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.37158203125,0.0,523.9236450195312,1895.4371337890625,0.0,897.4151611328125,0.6374433636665344,1.0,0.0,3.0,1.0,0.0
18168000,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7427124977111816,0.147518903017044,0.1333831846714019,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.7746221423149109,0.1680109649896621,0.1597392112016677,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8401461839675903,0.2158012688159942,0.1510455012321472,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7239614129066467,0.1356399953365326,0.1293302476406097,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7248080968856812,0.1360031217336654,0.6158018708229065,285.50152587890625,285.4532775878906,292.052978515625,290.7012634277344,290.0484619140625,297.52215576171875,285.5018310546875,1.0,0.2848711013793945,1.0,1.0,0.0,1.0,-1.4273569583892822,1.4273552894592283,1.6936845668169551e-06,1.095549464225769,0.9446918964385986,0.9446918964385986,0.0,45.919219970703125,25.0,20614.94921875,-0.0,277.36767578125,1.0,283.1499938964844,285.0732116699219,293.7285461425781,295.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,16359.4931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942733883857727,1.0,0.0,0.0,2.563736915588379,2.563748598098755,4.385713623378251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.37158203125,0.0,523.9236450195312,1895.4371337890625,0.0,897.4151611328125,0.6374433636665344,1.0,0.0,3.0,1.0,0.0
18168060,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7677726149559021,0.1489434987306594,0.1344625800848007,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.8023718595504761,0.1697152405977249,0.1611348688602447,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8696600198745728,0.2186065316200256,0.1528547257184982,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.7470026016235352,0.1367782056331634,0.1301860958337783,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.7471218705177307,0.1366970241069793,0.6178572177886963,285.49176025390625,285.4322509765625,292.1405944824219,290.7510681152344,290.1361083984375,297.50604248046875,285.4906616210937,1.0,0.2796753048896789,1.0,1.0,0.0,1.0,-1.4359949827194214,1.4359933137893677,1.7124336864071663e-06,1.1024261713027954,0.9801955223083496,0.9801955223083496,0.0,40.650856018066406,25.0,21018.826171875,-0.0,268.1978759765625,1.0,283.1499938964844,285.0491027832031,293.78424072265625,295.2186279296875,293.1499938964844,293.1499938964844,283.1499938964844,16410.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995514392852783,1.0,0.0,0.0,2.649021625518799,2.649033784866333,4.6823552679597924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.611328125,0.0,572.2362670898438,1895.4371337890625,0.0,926.3054809570312,0.6541582942008972,1.0,0.0,3.0,1.0,0.0
18168120,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7766251564025879,0.1493917107582092,0.1348076611757278,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.8116490244865417,0.1702530980110168,0.1615827232599258,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.8800596594810486,0.2194852083921432,0.1534261703491211,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7551027536392212,0.1371396780014038,0.1304655969142913,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7549743056297302,0.136917233467102,0.6185484528541565,285.4888916015625,285.4255676269531,292.16845703125,290.766845703125,290.1639709472656,297.5011901855469,285.48797607421875,1.0,0.2781439125537872,1.0,1.0,0.0,1.0,-1.4387975931167605,1.4387959241867063,1.7185470824188087e-06,1.1046584844589231,0.9927634000778198,0.9927634000778198,0.0,39.10719299316406,25.0,21137.92578125,-0.0,265.6030578613281,1.0,283.1499938964844,285.042724609375,293.8011779785156,295.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,16415.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013240218162537,1.0,0.0,0.0,2.672764778137207,2.6727771759033203,4.766667132116709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.55029296875,0.0,586.1715698242188,1895.4371337890625,0.0,936.1976928710938,0.6625167727470398,1.0,0.0,3.0,1.0,0.0
18168180,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.8111686706542969,0.15120330452919,0.1362568587064743,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.845095157623291,0.1724278330802917,0.163454532623291,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9223952889442444,0.2230260819196701,0.1557728350162506,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7877469658851624,0.1386043280363083,0.1316592693328857,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7864711284637451,0.1377962678670883,0.6215877532958984,285.4715881347656,285.3980407714844,292.2831420898437,290.83123779296875,290.2787170410156,297.48193359375,285.4712829589844,1.0,0.2737614810466766,1.0,1.0,0.0,1.0,-1.4506827592849731,1.45068097114563,1.7446270703658229e-06,1.1141211986541748,1.0,1.0,0.0,34.196563720703125,25.0,21651.427734375,-0.0,258.51611328125,1.0,283.1499938964844,285.00994873046875,293.8690490722656,295.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,17474.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090125441551208,1.0,0.0,0.0,2.7845208644866943,2.784534215927124,5.173616841602779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.1962890625,0.0,660.8631591796875,1895.4371337890625,0.0,980.134521484375,0.6893348693847656,1.0,0.0,3.0,1.0,0.0
18168240,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.8111686706542969,0.15120330452919,0.1362568587064743,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.845095157623291,0.1724278330802917,0.163454532623291,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9223952889442444,0.2230260819196701,0.1557728350162506,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7877469658851624,0.1386043280363083,0.1316592693328857,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7864711284637451,0.1377962678670883,0.6215877532958984,285.4715881347656,285.3980407714844,292.2831420898437,290.83123779296875,290.2787170410156,297.48193359375,285.4712829589844,1.0,0.2737614810466766,1.0,1.0,0.0,1.0,-1.4506827592849731,1.45068097114563,1.7446270703658229e-06,1.1141211986541748,1.0,1.0,0.0,34.196563720703125,25.0,21651.427734375,-0.0,258.51611328125,1.0,283.1499938964844,285.00994873046875,293.8690490722656,295.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,17474.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090125441551208,1.0,0.0,0.0,2.7845208644866943,2.784534215927124,5.173616841602779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.1962890625,0.0,660.8631591796875,1895.4371337890625,0.0,980.134521484375,0.6893348693847656,1.0,0.0,3.0,1.0,0.0
18168300,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8264415860176086,0.152089312672615,0.1369828134775161,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8615436553955078,0.1734833270311355,0.1643831133842468,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.9444190263748168,0.2247402966022491,0.1569221764802932,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.803656280040741,0.139316514134407,0.1322604715824127,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.801780104637146,0.1382127404212951,0.6231186389923096,285.46551513671875,285.3843688964844,292.3401184082031,290.8630065917969,290.33575439453125,297.472900390625,285.4645690917969,1.0,0.2722490131855011,1.0,1.0,0.0,1.0,-1.456608533859253,1.4566067457199097,1.7577257267475943e-06,1.118838667869568,1.0,1.0,0.0,32.322444915771484,25.0,21918.07421875,-0.0,256.3580322265625,1.0,283.1499938964844,284.9945678710937,293.9007263183594,295.3921203613281,293.1499938964844,293.1499938964844,283.1499938964844,18221.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612780749797821,1.0,0.0,0.0,2.843247652053833,2.84326171875,5.39414656941517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.76708984375,0.0,703.5753784179688,1895.4371337890625,0.0,1002.2678833007812,0.7009474635124207,1.0,0.0,3.0,1.0,0.0
18168360,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.8409498929977417,0.1529653370380401,0.1377100497484207,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.8778827786445618,0.1745174527168274,0.1653030216693878,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.9642038941383362,0.2264184653759002,0.1580543667078018,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8182761669158936,0.1400147378444671,0.1328602880239486,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8159675598144531,0.138612300157547,0.6246308088302612,285.4632263183594,285.3707580566406,292.3968200683594,290.8944702148437,290.3924865722656,297.4642333984375,285.4632263183594,1.0,0.2711055874824524,1.0,1.0,0.0,1.0,-1.4624807834625244,1.4624789953231812,1.7707684492052067e-06,1.123512625694275,1.0,1.0,0.0,30.75314712524414,25.0,22142.21875,-0.0,254.9159698486328,1.0,283.1499938964844,284.9864501953125,293.930908203125,295.4366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18741.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163414716720581,1.0,0.0,0.0,2.8835411071777344,2.8835554122924805,5.548116632780875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.87939453125,0.0,733.9137573242188,1895.4371337890625,0.0,1023.5377197265624,0.7136081457138062,1.0,0.0,3.0,1.0,0.0
18168420,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8613139390945435,0.154176115989685,0.1387291848659515,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9005319476127625,0.1759324371814727,0.1665758788585662,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.9872131943702698,0.2287132292985916,0.1596133708953857,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8371126055717468,0.1409703344106674,0.1336951702833175,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8340106010437012,0.139145016670227,0.6267046332359314,285.4580993652344,285.3518371582031,292.4757080078125,290.9380798339844,290.471435546875,297.4526062011719,285.4578552246094,1.0,0.2699553370475769,1.0,1.0,0.0,1.0,-1.4705957174301147,1.4705939292907717,1.7888944512378655e-06,1.1299703121185305,1.0,1.0,0.0,28.928682327270508,25.0,22488.9296875,-0.0,253.7613983154297,1.0,283.1499938964844,284.9700012207031,293.9729919433594,295.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,19687.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211725473403931,1.0,0.0,0.0,2.9554150104522705,2.955430030822754,5.828144367114874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.9423828125,0.0,790.1729125976562,1895.4371337890625,0.0,1052.9388427734375,0.7283495664596558,1.0,0.0,3.0,1.0,0.0
18168480,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8693282008171082,0.154689073562622,0.1391668766736984,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9094552993774414,0.1765253841876983,0.1671155095100402,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9947392344474792,0.2297121733427047,0.1602831184864044,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.844362735748291,0.1413706541061401,0.1340512633323669,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8408541679382324,0.1393622905015945,0.6275765895843506,285.4580993652344,285.34375,292.50933837890625,290.95660400390625,290.5050964355469,297.4479675292969,285.458251953125,1.0,0.2696037888526916,1.0,1.0,0.0,1.0,-1.4735119342803955,1.4735101461410522,1.7954484974325169e-06,1.1323013305664062,1.0,1.0,0.0,28.31724166870117,25.0,22613.662109375,-0.0,253.545166015625,1.0,283.1499938964844,284.96649169921875,293.99041748046875,295.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,19976.064453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231019496917725,1.0,0.0,0.0,2.9770007133483887,2.977015972137451,5.913589689043874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.349609375,0.0,807.613525390625,1895.4371337890625,0.0,1064.853271484375,0.7365221381187439,1.0,0.0,3.0,1.0,0.0
18168540,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.879974901676178,0.156333640217781,0.1406385600566864,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.9220473170280457,0.1784164607524871,0.1689061224460601,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.9839971661567688,0.2348309457302093,0.1500478386878967,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.8537425994873047,0.1426377594470977,0.1352462321519851,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.8489875793457031,0.140037402510643,0.6305562257766724,285.4433288574219,285.31707763671875,292.6205139160156,291.01763916015625,290.6163024902344,297.4411926269531,285.4424743652344,1.0,0.2683384716510772,1.0,1.0,0.0,1.0,-1.4706848859786987,1.4706830978393557,1.7891661627800204e-06,1.1301106214523315,1.0,1.0,0.0,27.61370849609375,25.0,22922.4609375,-0.0,250.5079803466797,1.0,283.1499938964844,284.9383239746094,294.0463256835937,295.604248046875,293.1499938964844,293.1499938964844,283.1499938964844,21191.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288894414901733,1.0,0.0,0.0,3.0662178993225098,3.0662341117858887,6.273347707974608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.1259765625,0.0,882.4212036132812,1895.4371337890625,0.0,1101.1727294921875,0.7584025263786316,1.0,0.0,3.0,1.0,0.0
18168600,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.879974901676178,0.156333640217781,0.1406385600566864,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.9220473170280457,0.1784164607524871,0.1689061224460601,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.9839971661567688,0.2348309457302093,0.1500478386878967,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.8537425994873047,0.1426377594470977,0.1352462321519851,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.8489875793457031,0.140037402510643,0.6305562257766724,285.4433288574219,285.31707763671875,292.6205139160156,291.01763916015625,290.6163024902344,297.4411926269531,285.4424743652344,1.0,0.2683384716510772,1.0,1.0,0.0,1.0,-1.4706848859786987,1.4706830978393557,1.7891661627800204e-06,1.1301106214523315,1.0,1.0,0.0,27.61370849609375,25.0,22922.4609375,-0.0,250.5079803466797,1.0,283.1499938964844,284.9383239746094,294.0463256835937,295.604248046875,293.1499938964844,293.1499938964844,283.1499938964844,21191.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288894414901733,1.0,0.0,0.0,3.0662178993225098,3.0662341117858887,6.273347707974608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.1259765625,0.0,882.4212036132812,1895.4371337890625,0.0,1101.1727294921875,0.7584025263786316,1.0,0.0,3.0,1.0,0.0
18168660,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8913746476173401,0.1577989906072616,0.1419373303651809,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.935640037059784,0.180073007941246,0.1704632639884948,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.9796822667121888,0.240756407380104,0.1436601728200912,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.8639165759086609,0.1437432020902633,0.1362781822681427,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.8580178618431091,0.1406456083059311,0.6331658959388733,285.4308776855469,285.2928466796875,292.7214660644531,291.0729064941406,290.7173156738281,297.4422912597656,285.4303283691406,1.0,0.2675111889839172,1.0,1.0,0.0,1.0,-1.4708240032196045,1.4708222150802612,1.7894751636049475e-06,1.1302186250686646,1.0,1.0,0.0,26.925277709960938,25.0,23220.341796875,-0.0,248.8415069580078,1.0,283.1499938964844,284.9151611328125,294.095703125,295.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,22313.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329618692398071,1.0,0.0,0.0,3.146379232406616,3.1463963985443115,6.605648650293006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.3232421875,0.0,953.4550170898438,1895.4371337890625,0.0,1127.241943359375,0.7750978469848633,1.0,0.0,3.0,1.0,0.0
18168720,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8923313617706299,0.1579254418611526,0.1420491188764572,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.936766505241394,0.1802143603563308,0.1705959439277649,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.9793023467063904,0.2412916272878646,0.1431388705968856,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8647732734680176,0.1438373923301696,0.136365994811058,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.8587775230407715,0.1406982690095901,0.6333920359611511,285.4303894042969,285.290771484375,292.73016357421875,291.0776672363281,290.7260437011719,297.4425048828125,285.429931640625,1.0,0.2674506902694702,1.0,1.0,0.0,1.0,-1.4708696603775024,1.4708678722381592,1.7895772543852215e-06,1.1302546262741089,1.0,1.0,0.0,26.87105178833008,28.0,23243.11328125,-0.0,248.7245941162109,1.0,283.1499938964844,284.9139709472656,294.0999755859375,295.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,22385.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332713961601257,1.0,0.0,0.0,3.151447296142578,3.151464462280273,6.626945605603396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.4677734375,0.0,958.0697021484376,1895.4371337890625,0.0,1129.2406005859375,0.7793106436729431,1.0,0.0,3.0,1.0,0.0
18168780,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8985490202903748,0.1594978272914886,0.143453910946846,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9439314603805542,0.1819467842578888,0.1722370088100433,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.9775705933570862,0.2476419061422348,0.1408343166112899,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8700915575027466,0.1449922770261764,0.1374575197696685,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8630133867263794,0.1413459479808807,0.6362714171409607,285.4242553710937,285.2648620605469,292.838134765625,291.13671875,290.8340759277344,297.4437255859375,285.424560546875,1.0,0.268174260854721,1.0,1.0,0.0,1.0,-1.4765228033065796,1.4765210151672363,1.802229235181585e-06,1.1347057819366455,1.0,1.0,0.0,26.73184585571289,31.0,23615.30859375,-0.0,250.735107421875,1.0,283.1499938964844,284.896240234375,294.1560974121094,295.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,23562.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637066125869751,1.0,0.0,0.0,3.233210563659668,3.2332284450531006,6.975274118303787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.033203125,0.0,1034.591796875,1895.4371337890625,0.0,1153.93603515625,0.7993759512901306,1.0,0.0,3.0,1.0,0.0
18168840,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8985490202903748,0.1594978272914886,0.143453910946846,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9439314603805542,0.1819467842578888,0.1722370088100433,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.9775705933570862,0.2476419061422348,0.1408343166112899,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8700915575027466,0.1449922770261764,0.1374575197696685,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8630133867263794,0.1413459479808807,0.6362714171409607,285.4242553710937,285.2648620605469,292.838134765625,291.13671875,290.8340759277344,297.4437255859375,285.424560546875,1.0,0.268174260854721,1.0,1.0,0.0,1.0,-1.4765228033065796,1.4765210151672363,1.802229235181585e-06,1.1347057819366455,1.0,1.0,0.0,26.73184585571289,31.0,23615.30859375,-0.0,250.735107421875,1.0,283.1499938964844,284.896240234375,294.1560974121094,295.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,23562.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637066125869751,1.0,0.0,0.0,3.233210563659668,3.2332284450531006,6.975274118303787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.033203125,0.0,1034.591796875,1895.4371337890625,0.0,1153.93603515625,0.7993759512901306,1.0,0.0,3.0,1.0,0.0
18168900,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.8994555473327637,0.1602817773818969,0.1441598832607269,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.944894552230835,0.1827933341264724,0.1730447858572006,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.9779064059257508,0.2504388689994812,0.1412722170352935,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.870660126209259,0.1455573290586471,0.1379974037408828,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.8630867600440979,0.1416548639535904,0.6376928687095642,285.4230651855469,285.2520751953125,292.89141845703125,291.1659240722656,290.88739013671875,297.44244384765625,285.42303466796875,1.0,0.2690168023109436,1.0,1.0,0.0,1.0,-1.481218695640564,1.4812169075012207,1.8128069996237173e-06,1.1384260654449463,1.0,1.0,0.0,26.862882614135746,31.0,23838.19921875,-0.0,253.0370178222656,1.0,283.1499938964844,284.8873596191406,294.1857604980469,295.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,24264.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390674710273743,1.0,0.0,0.0,3.2810444831848145,3.2810630798339844,7.183193702076096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.1875,0.0,1081.1937255859375,1895.4371337890625,0.0,1167.103271484375,0.8083199262619019,1.0,0.0,3.0,1.0,0.0
18168960,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8989685773849487,0.1610650420188903,0.1448682844638824,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.9442275762557985,0.1836267113685608,0.1738434135913849,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.9789881110191344,0.2528946995735168,0.1427116990089416,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.8698998093605042,0.1461147964000702,0.1385333836078643,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.861849844455719,0.1419461369514465,0.6390632390975952,285.4259948730469,285.2393798828125,292.9442138671875,291.1948547363281,290.94024658203125,297.4393920898437,285.4268493652344,1.0,0.2701663374900818,1.0,1.0,0.0,1.0,-1.4870445728302002,1.487042784690857,1.825990011639078e-06,1.1430453062057495,1.0,1.0,0.0,27.12009048461914,34.0,24042.21875,-0.0,256.1505126953125,1.0,283.1499938964844,284.88525390625,294.2155456542969,295.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,24721.44921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411890983581543,1.0,0.0,0.0,3.311775922775269,3.3117947578430176,7.318384405152756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.626953125,0.0,1111.8597412109375,1895.4371337890625,0.0,1181.1689453125,0.8186630606651306,1.0,0.0,3.0,1.0,0.0
18169020,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.894709050655365,0.1626270711421966,0.1462921798229217,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9389978647232056,0.1852568238973617,0.1754171401262283,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.9826784133911132,0.256819486618042,0.1479954570531845,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.8652719855308533,0.1472095549106598,0.1395968645811081,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.856304407119751,0.1424679011106491,0.6416049003601074,285.43328857421875,285.21441650390625,293.0482177734375,291.25213623046875,291.0443725585937,297.42852783203125,285.4345397949219,1.0,0.273195207118988,1.0,1.0,0.0,1.0,-1.5013123750686646,1.5013104677200315,1.8585428733786105e-06,1.154362440109253,1.0,1.0,0.0,27.948894500732425,37.0,24512.828125,-0.0,264.37896728515625,1.0,283.1499938964844,284.87908935546875,294.27606201171875,295.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,25872.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460204720497131,1.0,0.0,0.0,3.388030767440796,3.3880505561828613,7.659281209271285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.12890625,0.0,1190.4449462890625,1895.4371337890625,0.0,1213.603515625,0.8373859524726868,1.0,0.0,3.0,1.0,0.0
18169080,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.894709050655365,0.1626270711421966,0.1462921798229217,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9389978647232056,0.1852568238973617,0.1754171401262283,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.9826784133911132,0.256819486618042,0.1479954570531845,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.8652719855308533,0.1472095549106598,0.1395968645811081,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.856304407119751,0.1424679011106491,0.6416049003601074,285.43328857421875,285.21441650390625,293.0482177734375,291.25213623046875,291.0443725585937,297.42852783203125,285.4345397949219,1.0,0.273195207118988,1.0,1.0,0.0,1.0,-1.5013123750686646,1.5013104677200315,1.8585428733786105e-06,1.154362440109253,1.0,1.0,0.0,27.948894500732425,37.0,24512.828125,-0.0,264.37896728515625,1.0,283.1499938964844,284.87908935546875,294.27606201171875,295.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,25872.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460204720497131,1.0,0.0,0.0,3.388030767440796,3.3880505561828613,7.659281209271285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.12890625,0.0,1190.4449462890625,1895.4371337890625,0.0,1213.603515625,0.8373859524726868,1.0,0.0,3.0,1.0,0.0
18169140,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8867676258087158,0.1641801595687866,0.1477216631174087,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.9292369484901428,0.1868354678153991,0.1769559532403946,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.9875248074531556,0.2593490779399872,0.1560757309198379,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.8572458624839783,0.1482769399881363,0.1406478285789489,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8474005460739136,0.1428930461406707,0.6437934637069702,285.44500732421875,285.19000244140625,293.1499938964844,291.3086242675781,291.1462707519531,297.41162109375,285.4465637207031,1.0,0.2770768404006958,1.0,1.0,0.0,1.0,-1.5184636116027832,1.5184617042541504,1.8981698985953697e-06,1.1679673194885254,1.0,1.0,0.0,29.17755508422852,40.0,25018.439453125,-0.0,275.0628967285156,1.0,283.1499938964844,284.8768005371094,294.3358459472656,296.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,27015.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515325307846069,1.0,0.0,0.0,3.4620180130004883,3.462038516998291,7.997457487363135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.69384765625,0.0,1270.15087890625,1895.4371337890625,0.0,1251.2816162109375,0.8555553555488586,1.0,0.0,3.0,1.0,0.0
18169200,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8867676258087158,0.1641801595687866,0.1477216631174087,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.9292369484901428,0.1868354678153991,0.1769559532403946,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.9875248074531556,0.2593490779399872,0.1560757309198379,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.8572458624839783,0.1482769399881363,0.1406478285789489,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8474005460739136,0.1428930461406707,0.6437934637069702,285.44500732421875,285.19000244140625,293.1499938964844,291.3086242675781,291.1462707519531,297.41162109375,285.4465637207031,1.0,0.2770768404006958,1.0,1.0,0.0,1.0,-1.5184636116027832,1.5184617042541504,1.8981698985953697e-06,1.1679673194885254,1.0,1.0,0.0,29.17755508422852,40.0,25018.439453125,-0.0,275.0628967285156,1.0,283.1499938964844,284.8768005371094,294.3358459472656,296.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,27015.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515325307846069,1.0,0.0,0.0,3.4620180130004883,3.462038516998291,7.997457487363135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.69384765625,0.0,1270.15087890625,1895.4371337890625,0.0,1251.2816162109375,0.8555553555488586,1.0,0.0,3.0,1.0,0.0
18169260,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8761935234069824,0.1657204627990722,0.1491526365280151,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.9162164330482484,0.1883610337972641,0.1784576773643493,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.9923898577690125,0.2605090141296386,0.1662717461585998,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8469038009643555,0.1493161171674728,0.1416851580142974,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8361994028091431,0.143215462565422,0.6455853581428528,285.46014404296875,285.165771484375,293.2509460449219,291.3649597167969,291.2472839355469,297.3898620605469,285.4618835449219,1.0,0.281636893749237,1.0,1.0,0.0,1.0,-1.5376179218292236,1.5376160144805908,1.943060397024965e-06,1.1831568479537964,1.0,1.0,0.0,30.77679252624512,28.0,25550.99609375,-0.0,287.855224609375,1.0,283.1499938964844,284.8775939941406,294.39434814453125,296.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,28147.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574802994728088,1.0,0.0,0.0,3.533801794052124,3.533823251724243,8.33254489407409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.796875,0.0,1350.8092041015625,1895.4371337890625,0.0,1292.7236328125,0.873187780380249,1.0,0.0,3.0,1.0,0.0
18169320,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8761935234069824,0.1657204627990722,0.1491526365280151,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.9162164330482484,0.1883610337972641,0.1784576773643493,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.9923898577690125,0.2605090141296386,0.1662717461585998,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8469038009643555,0.1493161171674728,0.1416851580142974,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8361994028091431,0.143215462565422,0.6455853581428528,285.46014404296875,285.165771484375,293.2509460449219,291.3649597167969,291.2472839355469,297.3898620605469,285.4618835449219,1.0,0.281636893749237,1.0,1.0,0.0,1.0,-1.5376179218292236,1.5376160144805908,1.943060397024965e-06,1.1831568479537964,1.0,1.0,0.0,30.77679252624512,28.0,25550.99609375,-0.0,287.855224609375,1.0,283.1499938964844,284.8775939941406,294.39434814453125,296.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,28147.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574802994728088,1.0,0.0,0.0,3.533801794052124,3.533823251724243,8.33254489407409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.796875,0.0,1350.8092041015625,1895.4371337890625,0.0,1292.7236328125,0.873187780380249,1.0,0.0,3.0,1.0,0.0
18169380,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.885826587677002,0.16720812022686,0.1504784673452377,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9272210597991944,0.1897979378700256,0.1798136979341507,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.9900336265563964,0.2626569271087646,0.1609854102134704,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8550631999969482,0.1502932608127594,0.1426007896661758,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8427411317825317,0.1434348970651626,0.6465548872947693,285.46221923828125,285.1413879394531,293.3525390625,291.4216003417969,291.34881591796875,297.3738098144531,285.4618225097656,1.0,0.2802006006240845,1.0,1.0,0.0,1.0,-1.5367684364318848,1.5367664098739624,1.941257778526051e-06,1.1826685667037964,1.0,1.0,0.0,30.110157012939453,31.0,25851.8046875,-0.0,285.720947265625,1.0,283.1499938964844,284.8652648925781,294.4488830566406,296.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29279.791015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630716323852539,1.0,0.0,0.0,3.604192495346069,3.604214906692505,8.667806810080947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.66015625,0.0,1433.1492919921875,1895.4371337890625,0.0,1332.4061279296875,0.8904774785041809,1.0,0.0,3.0,1.0,0.0
18169440,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.885826587677002,0.16720812022686,0.1504784673452377,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9272210597991944,0.1897979378700256,0.1798136979341507,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.9900336265563964,0.2626569271087646,0.1609854102134704,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8550631999969482,0.1502932608127594,0.1426007896661758,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8427411317825317,0.1434348970651626,0.6465548872947693,285.46221923828125,285.1413879394531,293.3525390625,291.4216003417969,291.34881591796875,297.3738098144531,285.4618225097656,1.0,0.2802006006240845,1.0,1.0,0.0,1.0,-1.5367684364318848,1.5367664098739624,1.941257778526051e-06,1.1826685667037964,1.0,1.0,0.0,30.110157012939453,31.0,25851.8046875,-0.0,285.720947265625,1.0,283.1499938964844,284.8652648925781,294.4488830566406,296.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29279.791015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630716323852539,1.0,0.0,0.0,3.604192495346069,3.604214906692505,8.667806810080947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.66015625,0.0,1433.1492919921875,1895.4371337890625,0.0,1332.4061279296875,0.8904774785041809,1.0,0.0,3.0,1.0,0.0
18169500,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8891739845275879,0.1679355204105377,0.151127815246582,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9309597611427308,0.190488576889038,0.1804660111665725,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.989287793636322,0.2647052705287933,0.159459501504898,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8578091263771057,0.1507652699947357,0.1430434286594391,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8447186946868896,0.1435422003269195,0.6469904184341431,285.45806884765625,285.129150390625,293.40350341796875,291.4499816894531,291.3998107910156,297.37158203125,285.4577331542969,1.0,0.2803455591201782,1.0,1.0,0.0,1.0,-1.53754985332489,1.537547945976257,1.9430099200690165e-06,1.1832036972045898,1.0,1.0,0.0,29.939733505249023,31.0,26012.861328125,-0.0,285.6317138671875,1.0,283.1499938964844,284.8556823730469,294.4734802246094,296.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,29973.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651985049247742,1.0,0.0,0.0,3.646666288375856,3.646689176559448,8.87330315890722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.31201171875,0.0,1484.416015625,1895.4371337890625,0.0,1347.6810302734375,0.8981047868728638,1.0,0.0,3.0,1.0,0.0
18169560,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8904761672019958,0.1686600148677826,0.1517788171768188,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.9322437047958374,0.1911671608686447,0.1811122596263885,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.9892913103103638,0.266713410615921,0.1594664454460144,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8586708903312683,0.1512304693460464,0.1434860974550247,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8449138402938843,0.1436533629894256,0.6474798917770386,285.459716796875,285.11688232421875,293.4546203613281,291.4784240722656,291.4508972167969,297.3695678710937,285.4603576660156,1.0,0.2808127403259277,1.0,1.0,0.0,1.0,-1.5402330160140991,1.5402311086654663,1.9493350009724963e-06,1.1853158473968506,1.0,1.0,0.0,29.991474151611328,34.0,26175.583984375,-0.0,286.99200439453125,1.0,283.1499938964844,284.8534545898437,294.498291015625,296.25390625,293.1499938964844,293.1499938964844,283.1499938964844,30407.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669521331787109,1.0,0.0,0.0,3.672931671142578,3.67295503616333,9.001585112855537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.7392578125,0.0,1516.72265625,1895.4371337890625,0.0,1360.34912109375,0.907363772392273,1.0,0.0,3.0,1.0,0.0
18169620,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8895248770713806,0.1701101213693618,0.1530912220478058,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.9305405616760254,0.1924970597028732,0.1823891103267669,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.9905754327774048,0.27016282081604,0.1621338278055191,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8570969700813293,0.1521464139223098,0.1443687230348587,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8422024846076965,0.143868014216423,0.6485165953636169,285.4659118652344,285.0923156738281,293.5570678710937,291.5353698730469,291.5533752441406,297.3634948730469,285.46697998046875,1.0,0.2826335430145263,1.0,1.0,0.0,1.0,-1.5488473176956177,1.5488454103469849,1.969754976016702e-06,1.1921181678771973,1.0,1.0,0.0,30.47821998596192,37.0,26573.341796875,-0.0,292.2326354980469,1.0,283.1499938964844,284.8481140136719,294.5525207519531,296.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,31525.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702805161476135,1.0,0.0,0.0,3.739848136901856,3.7398722171783447,9.332569561593118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7275390625,0.0,1601.14111328125,1895.4371337890625,0.0,1384.5732421875,0.9238057136535645,1.0,0.0,3.0,1.0,0.0
18169680,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8895248770713806,0.1701101213693618,0.1530912220478058,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.9305405616760254,0.1924970597028732,0.1823891103267669,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.9905754327774048,0.27016282081604,0.1621338278055191,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8570969700813293,0.1521464139223098,0.1443687230348587,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8422024846076965,0.143868014216423,0.6485165953636169,285.4659118652344,285.0923156738281,293.5570678710937,291.5353698730469,291.5533752441406,297.3634948730469,285.46697998046875,1.0,0.2826335430145263,1.0,1.0,0.0,1.0,-1.5488473176956177,1.5488454103469849,1.969754976016702e-06,1.1921181678771973,1.0,1.0,0.0,30.47821998596192,37.0,26573.341796875,-0.0,292.2326354980469,1.0,283.1499938964844,284.8481140136719,294.5525207519531,296.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,31525.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702805161476135,1.0,0.0,0.0,3.739848136901856,3.7398722171783447,9.332569561593118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7275390625,0.0,1601.14111328125,1895.4371337890625,0.0,1384.5732421875,0.9238057136535645,1.0,0.0,3.0,1.0,0.0
18169740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.8847472667694092,0.1715377569198608,0.1543969362974167,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.9242345690727234,0.1937730759382248,0.1836281567811966,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.9929422736167908,0.2725113034248352,0.1676361858844757,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.8520243763923645,0.1530319154262542,0.1452358961105346,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.8361982703208923,0.1440425962209701,0.6494768261909485,285.4765625,285.0680847167969,293.657958984375,291.5912170410156,291.6542663574219,297.3534545898437,285.4779357910156,1.0,0.2853846549987793,1.0,1.0,0.0,1.0,-1.5607001781463623,1.5606982707977295,1.99808664547163e-06,1.2014877796173096,1.0,1.0,0.0,31.39655494689941,37.0,27011.59765625,-0.0,300.1919250488281,1.0,283.1499938964844,284.84649658203125,294.6098022460937,296.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,32628.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739299297332764,1.0,0.0,0.0,3.8047053813934326,3.8047304153442383,9.659071338319336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.00390625,0.0,1685.8963623046875,1895.4371337890625,0.0,1411.40234375,0.9367482662200928,1.0,0.0,3.0,1.0,0.0
18169800,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8846226334571838,0.1715637147426605,0.1544207781553268,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9240744709968568,0.1937959045171737,0.1836504340171814,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.9929930567741394,0.2725400924682617,0.1677645742893219,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.8518980741500854,0.1530478596687317,0.1452516019344329,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.8360564112663269,0.1440451890230178,0.6494925022125244,285.4768981933594,285.07745361328125,293.6597900390625,291.5922546386719,291.6560974121094,297.35321044921875,285.4783020019531,1.0,0.2854441404342651,1.0,1.0,0.0,1.0,-1.560947060585022,1.5609450340270996,1.998679408643511e-06,1.2016829252243042,1.0,1.0,0.0,31.417869567871094,40.0,27019.365234375,-0.0,300.36474609375,1.0,283.1499938964844,284.8466491699219,294.61083984375,296.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,32640.779296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740005016326904,1.0,0.0,0.0,3.805434465408325,3.805459260940552,9.662772981755552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.6826171875,0.0,1686.8656005859375,1895.4371337890625,0.0,1411.923828125,0.9399219155311584,1.0,0.0,3.0,1.0,0.0
