time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.8767057657241821,0.173016682267189,0.1557640582323074,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.914057195186615,0.1950641125440597,0.1848968714475631,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9957441687583924,0.273727685213089,0.175669252872467,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.8440144062042236,0.1539353132247924,0.1461352854967117,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.8272966146469116,0.1441637575626373,0.6502925157546997,285.4914245605469,285.0584716796875,293.7626342773437,291.6489562988281,291.75897216796875,297.3387756347656,285.4930419921875,1.0,0.2890437841415405,1.0,1.0,0.0,1.0,-1.5755659341812134,1.575563907623291,2.03398781195574e-06,1.2132399082183838,1.0,1.0,0.0,32.7635383605957,28.0,27501.857421875,-0.0,310.9102783203125,1.0,283.1499938964844,284.8480529785156,294.67047119140625,296.5014343261719,293.1499938964844,293.1499938964844,283.04998779296875,33755.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783538460731506,1.0,0.0,0.0,3.869879961013794,3.869905948638916,9.992825198423816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.8330078125,0.0,1774.027587890625,1895.4371337890625,0.0,1444.29345703125,0.9547577500343324,1.0,0.0,3.0,1.0,0.0
18169920,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.8767057657241821,0.173016682267189,0.1557640582323074,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.914057195186615,0.1950641125440597,0.1848968714475631,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9957441687583924,0.273727685213089,0.175669252872467,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.8440144062042236,0.1539353132247924,0.1461352854967117,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.8272966146469116,0.1441637575626373,0.6502925157546997,285.4914245605469,285.0584716796875,293.7626342773437,291.6489562988281,291.75897216796875,297.3387756347656,285.4930419921875,1.0,0.2890437841415405,1.0,1.0,0.0,1.0,-1.5755659341812134,1.575563907623291,2.03398781195574e-06,1.2132399082183838,1.0,1.0,0.0,32.7635383605957,28.0,27501.857421875,-0.0,310.9102783203125,1.0,283.1499938964844,284.8480529785156,294.67047119140625,296.5014343261719,293.1499938964844,293.1499938964844,283.04998779296875,33755.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783538460731506,1.0,0.0,0.0,3.869879961013794,3.869905948638916,9.992825198423816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.8330078125,0.0,1774.027587890625,1895.4371337890625,0.0,1444.29345703125,0.9547577500343324,1.0,0.0,3.0,1.0,0.0
18169980,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8867021799087524,0.1742661744356155,0.1569249033927917,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.9252306222915648,0.1961385011672973,0.1859478950500488,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.993791401386261,0.2754642069339752,0.1698522418737411,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.8523815274238586,0.1546726822853088,0.1468543112277984,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.8339149951934814,0.1441049426794052,0.6501481533050537,285.4224548339844,285.0353698730469,293.865478515625,291.7054138183594,291.86181640625,297.3265075683594,285.4211730957031,1.0,0.2870383560657501,1.0,1.0,0.0,1.0,-1.5719434022903442,1.571941375732422,2.0253883121768013e-06,1.2105426788330078,1.0,1.0,0.0,31.90780639648437,31.0,28034.634765625,-0.0,306.8798217773437,1.0,283.05126953125,284.7598876953125,294.7464599609375,296.6291198730469,293.1499938964844,293.1499938964844,282.75,34717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881275773048401,1.0,0.0,0.0,3.924624443054199,3.92465090751648,1.027754706228734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.591796875,0.0,1850.3856201171875,1895.4371337890625,0.0,1518.34716796875,0.9661126136779784,1.0,0.0,3.0,1.0,0.0
18170040,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8867021799087524,0.1742661744356155,0.1569249033927917,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.9252306222915648,0.1961385011672973,0.1859478950500488,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.993791401386261,0.2754642069339752,0.1698522418737411,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.8523815274238586,0.1546726822853088,0.1468543112277984,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.8339149951934814,0.1441049426794052,0.6501481533050537,285.4224548339844,285.0353698730469,293.865478515625,291.7054138183594,291.86181640625,297.3265075683594,285.4211730957031,1.0,0.2870383560657501,1.0,1.0,0.0,1.0,-1.5719434022903442,1.571941375732422,2.0253883121768013e-06,1.2105426788330078,1.0,1.0,0.0,31.90780639648437,31.0,28034.634765625,-0.0,306.8798217773437,1.0,283.05126953125,284.7598876953125,294.7464599609375,296.6291198730469,293.1499938964844,293.1499938964844,282.75,34717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881275773048401,1.0,0.0,0.0,3.924624443054199,3.92465090751648,1.027754706228734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.591796875,0.0,1850.3856201171875,1895.4371337890625,0.0,1518.34716796875,0.9661126136779784,1.0,0.0,3.0,1.0,0.0
18170100,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.8902565240859985,0.1747169941663742,0.1573990583419799,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.9291800260543824,0.1965227574110031,0.1863707900047302,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.9930434823036194,0.2771544456481933,0.1678920835256576,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.8553139567375183,0.1549223959445953,0.1471348851919174,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.8360023498535156,0.1439713388681411,0.64972323179245,285.2799377441406,285.0199279785156,293.9168701171875,291.7335205078125,291.9132080078125,297.3243713378906,285.2558288574219,1.0,0.2867512702941894,1.0,1.0,0.0,1.0,-1.5704879760742188,1.5704859495162964,2.0217617020534817e-06,1.209299921989441,1.0,1.0,0.0,31.621768951416016,31.0,28982.611328125,-0.0,305.4222106933594,1.0,282.7922668457031,284.5683288574219,294.8266906738281,296.83404541015625,293.1499938964844,293.1499938964844,282.75,35008.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001094818115234,1.0,0.0,0.0,3.941031455993652,3.941058397293091,1.03636580206512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.13427734375,0.0,1873.689697265625,1895.4371337890625,0.0,1611.6171875,0.970016598701477,1.0,0.0,3.0,1.0,0.0
18170160,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.8907002210617065,0.1749777793884277,0.1577000021934509,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9295370578765868,0.1967379450798034,0.1866400092840194,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.993084192276001,0.2785413265228271,0.1679957509040832,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8554912209510803,0.1550356596708297,0.1472957581281662,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.8355103731155396,0.1437121629714965,0.6487979292869568,285.2024841308594,285.0081787109375,293.9682312011719,291.761474609375,291.9645690917969,297.3202819824219,285.2001037597656,1.0,0.2867901623249054,1.0,1.0,0.0,1.0,-1.5703785419464111,1.5703765153884888,2.0214770302118268e-06,1.2091957330703735,1.0,1.0,0.0,31.63257598876953,34.0,29103.2578125,-0.0,305.3991394042969,1.0,282.75439453125,284.5155944824219,294.83282470703125,296.8079528808594,293.1499938964844,293.1499938964844,282.45001220703125,35233.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063329815864563,1.0,0.0,0.0,3.9536595344543457,3.953686475753784,1.0430180736875627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.2841796875,0.0,1891.7587890625,1895.4371337890625,0.0,1661.0859375,0.9730207920074464,1.0,0.0,3.0,1.0,0.0
18170220,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.886329174041748,0.1752409040927887,0.1580348908901214,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.92407888174057,0.1968900114297866,0.1868946850299835,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9944620728492736,0.2800978422164917,0.1717214733362198,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8511000871658325,0.1550319641828537,0.1473877727985382,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8300689458847046,0.1429577320814132,0.6458871364593506,284.9870300292969,284.9769592285156,294.0707092285156,291.8170471191406,292.06707763671875,297.3063659667969,284.9852905273437,1.0,0.287716805934906,1.0,1.0,0.0,1.0,-1.5721731185913086,1.5721710920333862,2.025786670856178e-06,1.2105833292007446,0.9969995021820068,0.9969995021820068,0.0,32.15706253051758,37.0,30203.37109375,-0.0,307.6581115722656,1.0,282.4573059082031,284.2776184082031,294.8768310546875,296.9242858886719,293.1499938964844,293.1499938964844,282.1499938964844,35543.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219386100769043,1.0,0.0,0.0,3.971012115478516,3.971039295196533,1.0521937383600743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.111328125,0.0,1916.77734375,1895.4371337890625,0.0,1788.00146484375,0.9771485924720764,1.0,0.0,3.0,1.0,0.0
18170280,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.886329174041748,0.1752409040927887,0.1580348908901214,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.92407888174057,0.1968900114297866,0.1868946850299835,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9944620728492736,0.2800978422164917,0.1717214733362198,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8511000871658325,0.1550319641828537,0.1473877727985382,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8300689458847046,0.1429577320814132,0.6458871364593506,284.9870300292969,284.9769592285156,294.0707092285156,291.8170471191406,292.06707763671875,297.3063659667969,284.9852905273437,1.0,0.287716805934906,1.0,1.0,0.0,1.0,-1.5721731185913086,1.5721710920333862,2.025786670856178e-06,1.2105833292007446,0.9969995021820068,0.9969995021820068,0.0,32.15706253051758,37.0,30203.37109375,-0.0,307.6581115722656,1.0,282.4573059082031,284.2776184082031,294.8768310546875,296.9242858886719,293.1499938964844,293.1499938964844,282.1499938964844,35543.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219386100769043,1.0,0.0,0.0,3.971012115478516,3.971039295196533,1.0521937383600743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.111328125,0.0,1916.77734375,1895.4371337890625,0.0,1788.00146484375,0.9771485924720764,1.0,0.0,3.0,1.0,0.0
18170340,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8768646121025085,0.1753502786159515,0.1581798195838928,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9126530885696412,0.1968227922916412,0.1869011521339416,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9966815710067748,0.2797780334949493,0.1789821684360504,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8421217203140259,0.1548441350460052,0.147275909781456,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8201276063919067,0.1419708281755447,0.6418419480323792,284.8218688964844,284.95001220703125,294.1728515625,291.8719482421875,292.16925048828125,297.2847900390625,284.830322265625,1.0,0.2895696461200714,1.0,1.0,0.0,1.0,-1.5760799646377563,1.576077938079834,2.035230863839388e-06,1.2136412858963013,0.8481101989746094,0.8481101989746094,0.0,33.24576950073242,25.0,30934.869140625,-0.0,312.44989013671875,1.0,282.1556701660156,284.1188659667969,294.91259765625,297.0071716308594,293.1499938964844,293.1499938964844,282.45001220703125,43030.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336044907569885,1.0,0.0,0.0,3.752352952957153,3.752379179000856,9.395083111485292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3876953125,0.0,1704.1302490234375,1895.4371337890625,0.0,1885.367431640625,0.9324641227722168,1.0,0.0,3.0,1.0,0.0
18170400,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8768646121025085,0.1753502786159515,0.1581798195838928,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9126530885696412,0.1968227922916412,0.1869011521339416,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9966815710067748,0.2797780334949493,0.1789821684360504,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8421217203140259,0.1548441350460052,0.147275909781456,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8201276063919067,0.1419708281755447,0.6418419480323792,284.8218688964844,284.95001220703125,294.1728515625,291.8719482421875,292.16925048828125,297.2847900390625,284.830322265625,1.0,0.2895696461200714,1.0,1.0,0.0,1.0,-1.5760799646377563,1.576077938079834,2.035230863839388e-06,1.2136412858963013,0.8481101989746094,0.8481101989746094,0.0,33.24576950073242,25.0,30934.869140625,-0.0,312.44989013671875,1.0,282.1556701660156,284.1188659667969,294.91259765625,297.0071716308594,293.1499938964844,293.1499938964844,282.45001220703125,43030.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336044907569885,1.0,0.0,0.0,3.752352952957153,3.752379179000856,9.395083111485292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3876953125,0.0,1704.1302490234375,1895.4371337890625,0.0,1885.367431640625,0.9324641227722168,1.0,0.0,3.0,1.0,0.0
18170460,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.888306200504303,0.1764969080686569,0.1588649451732635,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9252331256866456,0.1975038200616836,0.1872571259737014,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9943619966506958,0.2810876071453094,0.1714352667331695,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8515164256095886,0.1552562266588211,0.1474238932132721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8275089263916016,0.1415098011493683,0.6386852860450745,285.0533142089844,284.95001220703125,294.2745056152344,291.9261474609375,292.2709045410156,297.2755126953125,285.0520324707031,1.0,0.2860467135906219,1.0,1.0,0.0,1.0,-1.5646692514419556,1.5646672248840332,2.007725925068371e-06,1.2047098875045776,1.0,1.0,0.0,31.9738883972168,28.0,30394.021484375,-0.0,303.5976257324219,1.0,282.4436340332031,284.3373107910156,294.8570556640625,296.8441467285156,293.1499938964844,293.1499938964844,282.1499938964844,33270.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138939499855042,1.0,0.0,0.0,3.838144540786743,3.838170051574707,9.829602731770135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.47900390625,0.0,1731.2574462890625,1895.4371337890625,0.0,1722.0789794921875,0.9458733201026917,1.0,0.0,3.0,1.0,0.0
18170520,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.888306200504303,0.1764969080686569,0.1588649451732635,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9252331256866456,0.1975038200616836,0.1872571259737014,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9943619966506958,0.2810876071453094,0.1714352667331695,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8515164256095886,0.1552562266588211,0.1474238932132721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8275089263916016,0.1415098011493683,0.6386852860450745,285.0533142089844,284.95001220703125,294.2745056152344,291.9261474609375,292.2709045410156,297.2755126953125,285.0520324707031,1.0,0.2860467135906219,1.0,1.0,0.0,1.0,-1.5646692514419556,1.5646672248840332,2.007725925068371e-06,1.2047098875045776,1.0,1.0,0.0,31.9738883972168,28.0,30394.021484375,-0.0,303.5976257324219,1.0,282.4436340332031,284.3373107910156,294.8570556640625,296.8441467285156,293.1499938964844,293.1499938964844,282.1499938964844,33270.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138939499855042,1.0,0.0,0.0,3.838144540786743,3.838170051574707,9.829602731770135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.47900390625,0.0,1731.2574462890625,1895.4371337890625,0.0,1722.0789794921875,0.9458733201026917,1.0,0.0,3.0,1.0,0.0
18170580,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8971046805381775,0.1773210018873214,0.1597753018140792,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.934702694416046,0.1980045139789581,0.1878520101308822,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.992372453212738,0.2848108112812042,0.1662290096282959,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8586312532424927,0.1555624008178711,0.1477977484464645,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.83269202709198,0.141036570072174,0.6368281245231628,284.8595275878906,284.95001220703125,294.3755798339844,291.9794616699219,292.3719482421875,297.278076171875,284.8633728027344,1.0,0.2845581471920013,1.0,1.0,0.0,1.0,-1.5584385395050049,1.558436632156372,1.992558281926904e-06,1.1996078491210938,0.8693206310272217,0.8693206310272217,0.0,31.170698165893555,31.0,31082.794921875,-0.0,298.5285339355469,1.0,282.1566467285156,284.1403503417969,295.0067443847656,297.0895690917969,293.1499938964844,293.1499938964844,282.45001220703125,40015.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243611216545105,1.0,0.0,0.0,3.738032579421997,3.73805832862854,9.32351099436346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.1875,0.0,1664.1015625,1895.4371337890625,0.0,1808.0518798828125,0.9270310997962952,1.0,0.0,3.0,1.0,0.0
18170640,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8971046805381775,0.1773210018873214,0.1597753018140792,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.934702694416046,0.1980045139789581,0.1878520101308822,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.992372453212738,0.2848108112812042,0.1662290096282959,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8586312532424927,0.1555624008178711,0.1477977484464645,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.83269202709198,0.141036570072174,0.6368281245231628,284.8595275878906,284.95001220703125,294.3755798339844,291.9794616699219,292.3719482421875,297.278076171875,284.8633728027344,1.0,0.2845581471920013,1.0,1.0,0.0,1.0,-1.5584385395050049,1.558436632156372,1.992558281926904e-06,1.1996078491210938,0.8693206310272217,0.8693206310272217,0.0,31.170698165893555,31.0,31082.794921875,-0.0,298.5285339355469,1.0,282.1566467285156,284.1403503417969,295.0067443847656,297.0895690917969,293.1499938964844,293.1499938964844,282.45001220703125,40015.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243611216545105,1.0,0.0,0.0,3.738032579421997,3.73805832862854,9.32351099436346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.1875,0.0,1664.1015625,1895.4371337890625,0.0,1808.0518798828125,0.9270310997962952,1.0,0.0,3.0,1.0,0.0
18170700,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8983707427978516,0.1778625398874282,0.1601174622774124,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9358059763908386,0.1983351707458496,0.1880559623241424,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9921868443489076,0.2866487801074981,0.1657830476760864,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8594160079956055,0.1557821333408355,0.1479181796312332,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.832745373249054,0.1408756226301193,0.6357091665267944,285.0180053710937,284.95001220703125,294.4258117675781,292.0057678222656,292.4222106933594,297.279541015625,285.0422058105469,1.0,0.28436478972435,1.0,1.0,0.0,1.0,-1.557357907295227,1.5573559999465942,1.989886186493095e-06,1.1986786127090454,0.9662145972251892,0.9662145972251892,0.0,31.09149169921875,31.0,30466.3203125,-0.0,297.8127136230469,1.0,282.4037475585937,284.3336486816406,294.9508056640625,296.9039611816406,293.1499938964844,293.1499938964844,282.45001220703125,35457.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146504521369934,1.0,0.0,0.0,3.743219137191773,3.743243932723999,9.349400329483616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.2138671875,0.0,1635.20849609375,1895.4371337890625,0.0,1728.2337646484375,0.9284202456474304,1.0,0.0,3.0,1.0,0.0
18170760,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8999541401863098,0.1786793917417526,0.1607569009065628,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.93705552816391,0.1988826394081115,0.1884926110506057,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9920781254768372,0.2885987162590027,0.1655245572328567,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.860329806804657,0.1561810374259948,0.1482273638248443,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8329360485076904,0.1408903449773788,0.6354526877403259,285.0770568847656,284.95001220703125,294.47589111328125,292.0318298339844,292.4722900390625,297.2828674316406,285.0782470703125,1.0,0.2845341861248016,1.0,1.0,0.0,1.0,-1.5584006309509275,1.5583986043930054,1.992295210584416e-06,1.199422836303711,1.0,1.0,0.0,31.077062606811523,34.0,30669.47265625,-0.0,298.2631530761719,1.0,282.4431457519531,284.3531494140625,294.9819030761719,296.97833251953125,293.1499938964844,293.1499938964844,282.1499938964844,33153.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093805074691772,1.0,0.0,0.0,3.835982322692871,3.836007595062256,9.818529633776052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.85400390625,0.0,1727.71435546875,1895.4371337890625,0.0,1685.554443359375,0.9449941515922546,1.0,0.0,3.0,1.0,0.0
18170820,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8985217809677124,0.179624319076538,0.1618344187736511,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.93439918756485,0.1994802355766296,0.1892423033714294,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9931215643882751,0.2912153303623199,0.1680914610624313,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8581667542457581,0.1566020995378494,0.1487711369991302,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8297110795974731,0.1405823230743408,0.6347179412841797,284.8838806152344,284.95001220703125,294.5753479003906,292.0830993652344,292.5718078613281,297.2811889648437,284.88604736328125,1.0,0.2857857346534729,1.0,1.0,0.0,1.0,-1.5634454488754272,1.5634434223175049,2.0042593860125635e-06,1.2032755613327026,0.905167281627655,0.905167281627655,0.0,31.49913024902344,37.0,31660.451171875,-0.0,301.7574462890625,1.0,282.1556701660156,284.1430358886719,295.1336669921875,297.2493896484375,293.1499938964844,293.1499938964844,281.8500061035156,37925.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72443687915802,1.0,0.0,0.0,3.803465843200684,3.8034918308258057,9.652778771851445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.17041015625,0.0,1725.7144775390625,1895.4371337890625,0.0,1808.6805419921875,0.940302073955536,1.0,0.0,3.0,1.0,0.0
18170880,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8985217809677124,0.179624319076538,0.1618344187736511,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.93439918756485,0.1994802355766296,0.1892423033714294,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9931215643882751,0.2912153303623199,0.1680914610624313,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8581667542457581,0.1566020995378494,0.1487711369991302,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8297110795974731,0.1405823230743408,0.6347179412841797,284.8838806152344,284.95001220703125,294.5753479003906,292.0830993652344,292.5718078613281,297.2811889648437,284.88604736328125,1.0,0.2857857346534729,1.0,1.0,0.0,1.0,-1.5634454488754272,1.5634434223175049,2.0042593860125635e-06,1.2032755613327026,0.905167281627655,0.905167281627655,0.0,31.49913024902344,37.0,31660.451171875,-0.0,301.7574462890625,1.0,282.1556701660156,284.1430358886719,295.1336669921875,297.2493896484375,293.1499938964844,293.1499938964844,281.8500061035156,37925.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72443687915802,1.0,0.0,0.0,3.803465843200684,3.8034918308258057,9.652778771851445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.17041015625,0.0,1725.7144775390625,1895.4371337890625,0.0,1808.6805419921875,0.940302073955536,1.0,0.0,3.0,1.0,0.0
18170940,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8899744749069214,0.1801658123731613,0.1623659580945968,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9236618876457214,0.1996898055076599,0.1895098239183426,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9955723881721495,0.2917836606502533,0.175106480717659,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8498470187187195,0.1567151844501495,0.1489415019750595,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8206930756568909,0.1399326920509338,0.6321802139282227,284.8235778808594,284.95001220703125,294.673828125,292.1331787109375,292.6703491210937,297.2686767578125,284.842041015625,1.0,0.2879722118377685,1.0,1.0,0.0,1.0,-1.5699834823608398,1.5699814558029177,2.019854491663864e-06,1.2082878351211548,0.7748180031776428,0.7748180031776428,0.0,32.562538146972656,40.0,31990.708984375,-0.0,307.69696044921875,1.0,281.8577575683594,284.1139831542969,295.17840576171875,297.3358764648437,293.1499938964844,293.1499938964844,282.1499938964844,47258.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379952073097229,1.0,0.0,0.0,3.368654489517212,3.368677854537964,7.571923674731806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.68701171875,0.0,1319.853759765625,1895.4371337890625,0.0,1922.5252685546875,0.8535705208778381,1.0,0.0,3.0,1.0,0.0
18171000,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8899744749069214,0.1801658123731613,0.1623659580945968,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9236618876457214,0.1996898055076599,0.1895098239183426,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9955723881721495,0.2917836606502533,0.175106480717659,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8498470187187195,0.1567151844501495,0.1489415019750595,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8206930756568909,0.1399326920509338,0.6321802139282227,284.8235778808594,284.95001220703125,294.673828125,292.1331787109375,292.6703491210937,297.2686767578125,284.842041015625,1.0,0.2879722118377685,1.0,1.0,0.0,1.0,-1.5699834823608398,1.5699814558029177,2.019854491663864e-06,1.2082878351211548,0.7748180031776428,0.7748180031776428,0.0,32.562538146972656,40.0,31990.708984375,-0.0,307.69696044921875,1.0,281.8577575683594,284.1139831542969,295.17840576171875,297.3358764648437,293.1499938964844,293.1499938964844,282.1499938964844,47258.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379952073097229,1.0,0.0,0.0,3.368654489517212,3.368677854537964,7.571923674731806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.68701171875,0.0,1319.853759765625,1895.4371337890625,0.0,1922.5252685546875,0.8535705208778381,1.0,0.0,3.0,1.0,0.0
18171060,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8817358016967773,0.1816911101341247,0.1635289639234542,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.91287761926651,0.2006157338619232,0.1902229934930801,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9975923299789428,0.2919370234012604,0.1827306747436523,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8415402770042419,0.1574021577835083,0.1494686603546142,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8112425208091736,0.1397516578435897,0.6308949589729309,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,292.7677917480469,297.2596130371094,285.0461120605469,1.0,0.2909633815288543,1.0,1.0,0.0,1.0,-1.5804768800735474,1.580474853515625,2.045177780019003e-06,1.21644926071167,0.9405397772789,0.9405397772789,0.0,33.87223052978516,43.0,32044.1015625,-0.0,316.2594909667969,1.0,282.14080810546875,284.2960205078125,295.1304626464844,297.2091064453125,293.1499938964844,293.1499938964844,281.8500061035156,31829.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218913435935974,1.0,0.0,0.0,3.556524515151977,3.556546926498413,8.440047736257839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.2529296875,0.0,1401.231689453125,1895.4371337890625,0.0,1787.611083984375,0.8814965486526489,1.0,0.0,3.0,1.0,0.0
18171120,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8817358016967773,0.1816911101341247,0.1635289639234542,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.91287761926651,0.2006157338619232,0.1902229934930801,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9975923299789428,0.2919370234012604,0.1827306747436523,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8415402770042419,0.1574021577835083,0.1494686603546142,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8112425208091736,0.1397516578435897,0.6308949589729309,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,292.7677917480469,297.2596130371094,285.0461120605469,1.0,0.2909633815288543,1.0,1.0,0.0,1.0,-1.5804768800735474,1.580474853515625,2.045177780019003e-06,1.21644926071167,0.9405397772789,0.9405397772789,0.0,33.87223052978516,43.0,32044.1015625,-0.0,316.2594909667969,1.0,282.14080810546875,284.2960205078125,295.1304626464844,297.2091064453125,293.1499938964844,293.1499938964844,281.8500061035156,31829.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218913435935974,1.0,0.0,0.0,3.556524515151977,3.556546926498413,8.440047736257839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.2529296875,0.0,1401.231689453125,1895.4371337890625,0.0,1787.611083984375,0.8814965486526489,1.0,0.0,3.0,1.0,0.0
18171180,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8713796138763428,0.1826381534337997,0.1646540462970733,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9005935788154602,0.2011697888374328,0.190973624587059,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.2906528413295746,0.1917681843042373,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8316066861152649,0.1578021943569183,0.1500401198863983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7993841767311096,0.1392956376075744,0.6297428011894226,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,292.864013671875,297.244384765625,284.8924865722656,1.0,0.2946166396141052,1.0,1.0,0.0,1.0,-1.5928820371627808,1.5928800106048584,2.075507836707402e-06,1.2262146472930908,0.8244650363922119,0.8244650363922119,0.0,35.568885803222656,31.0,32924.69140625,-0.0,326.9211730957031,1.0,281.8585510253906,284.1328125,295.27392578125,297.4674072265625,293.1499938964844,293.1499938964844,282.1499938964844,39888.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358134984970093,1.0,0.0,0.0,3.451571226119995,3.451594114303589,7.949265068418754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.66748046875,0.0,1350.921630859375,1895.4371337890625,0.0,1904.028076171875,0.8638290762901306,1.0,0.0,3.0,1.0,0.0
18171240,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8713796138763428,0.1826381534337997,0.1646540462970733,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9005935788154602,0.2011697888374328,0.190973624587059,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.2906528413295746,0.1917681843042373,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8316066861152649,0.1578021943569183,0.1500401198863983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7993841767311096,0.1392956376075744,0.6297428011894226,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,292.864013671875,297.244384765625,284.8924865722656,1.0,0.2946166396141052,1.0,1.0,0.0,1.0,-1.5928820371627808,1.5928800106048584,2.075507836707402e-06,1.2262146472930908,0.8244650363922119,0.8244650363922119,0.0,35.568885803222656,31.0,32924.69140625,-0.0,326.9211730957031,1.0,281.8585510253906,284.1328125,295.27392578125,297.4674072265625,293.1499938964844,293.1499938964844,282.1499938964844,39888.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358134984970093,1.0,0.0,0.0,3.451571226119995,3.451594114303589,7.949265068418754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.66748046875,0.0,1350.921630859375,1895.4371337890625,0.0,1904.028076171875,0.8638290762901306,1.0,0.0,3.0,1.0,0.0
18171300,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8719855546951294,0.1832280755043029,0.1650537997484207,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9008522629737854,0.2015113085508346,0.1912021040916443,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2900088727474212,0.1918449252843856,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8317868709564209,0.1580467969179153,0.1501986682415008,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7987536191940308,0.1390850841999054,0.6285216808319092,285.03631591796875,284.95001220703125,294.9149780273437,292.2523498535156,292.91162109375,297.2375183105469,285.0557861328125,1.0,0.2942067384719848,1.0,1.0,0.0,1.0,-1.5924620628356934,1.592460036277771,2.074576741506462e-06,1.225972056388855,0.9252382516860962,0.9252382516860962,0.0,35.57585906982422,31.0,32475.115234375,-0.0,326.7304382324219,1.0,282.0973205566406,284.3012084960937,295.2199401855469,297.2955627441406,293.1499938964844,293.1499938964844,282.1499938964844,33880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286300659179688,1.0,0.0,0.0,3.5013887882232666,3.501410961151123,8.180389272638422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.607421875,0.0,1358.8218994140625,1895.4371337890625,0.0,1843.6024169921875,0.8733770251274109,1.0,0.0,3.0,1.0,0.0
18171360,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8787362575531006,0.1840184330940246,0.1656778305768966,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.907531440258026,0.2020111083984375,0.1915950626134872,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.998568832874298,0.2904198467731476,0.1877605766057968,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8372319340705872,0.1584210693836212,0.1504817903041839,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8036561012268066,0.1389958262443542,0.6277912259101868,285.0675964355469,284.95001220703125,294.9621887207031,292.2750244140625,292.9588928222656,297.2365417480469,285.0636901855469,1.0,0.2926200628280639,1.0,1.0,0.0,1.0,-1.5882453918457031,1.5882432460784912,2.064251702904585e-06,1.2226645946502686,0.9840081930160522,0.9840081930160522,0.0,34.815311431884766,25.0,32673.31640625,-0.0,322.5927124023437,1.0,282.1416015625,284.2908935546875,295.2455139160156,297.3690185546875,293.1499938964844,293.1499938964844,281.8500061035156,30888.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253646850585938,1.0,0.0,0.0,3.639286518096924,3.6393094062805176,8.837425298224844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.2822265625,0.0,1483.150390625,1895.4371337890625,0.0,1816.3846435546875,0.8993674516677856,1.0,0.0,3.0,1.0,0.0
18171420,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8947112560272217,0.1848087161779403,0.1665614247322082,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9249680042266846,0.2024348676204681,0.1921195536851883,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962361454963684,0.2929502129554748,0.1773526966571808,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8505885601043701,0.1587256342172622,0.1508531272411346,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8154277205467224,0.138463944196701,0.6256693601608276,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,293.05224609375,297.2377624511719,284.8609313964844,1.0,0.288714587688446,1.0,1.0,0.0,1.0,-1.5753427743911743,1.575340747833252,2.032780685112812e-06,1.2124720811843872,0.8347318172454834,0.8347318172454834,0.0,32.982276916503906,28.0,33174.23828125,-0.0,311.38580322265625,1.0,281.8570861816406,284.0839233398437,295.369140625,297.5944519042969,293.1499938964844,293.1499938964844,282.1499938964844,39985.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404427528381348,1.0,0.0,0.0,3.5523018836975098,3.552325487136841,8.420017820753856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8095703125,0.0,1456.191650390625,1895.4371337890625,0.0,1943.3543701171875,0.8854818344116211,1.0,0.0,3.0,1.0,0.0
18171480,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8947112560272217,0.1848087161779403,0.1665614247322082,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9249680042266846,0.2024348676204681,0.1921195536851883,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962361454963684,0.2929502129554748,0.1773526966571808,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8505885601043701,0.1587256342172622,0.1508531272411346,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8154277205467224,0.138463944196701,0.6256693601608276,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,293.05224609375,297.2377624511719,284.8609313964844,1.0,0.288714587688446,1.0,1.0,0.0,1.0,-1.5753427743911743,1.575340747833252,2.032780685112812e-06,1.2124720811843872,0.8347318172454834,0.8347318172454834,0.0,32.982276916503906,28.0,33174.23828125,-0.0,311.38580322265625,1.0,281.8570861816406,284.0839233398437,295.369140625,297.5944519042969,293.1499938964844,293.1499938964844,282.1499938964844,39985.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404427528381348,1.0,0.0,0.0,3.5523018836975098,3.552325487136841,8.420017820753856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8095703125,0.0,1456.191650390625,1895.4371337890625,0.0,1943.3543701171875,0.8854818344116211,1.0,0.0,3.0,1.0,0.0
18171540,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9047945141792296,0.1861314624547958,0.1674791276454925,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9357157349586488,0.2032085657119751,0.1926334649324417,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.99430912733078,0.2974829077720642,0.1712851673364639,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8587967753410339,0.1593108177185058,0.1512246429920196,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8216161727905273,0.1382304430007934,0.6237690448760986,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,293.14404296875,297.24920654296875,285.0485534667969,1.0,0.2867955565452575,1.0,1.0,0.0,1.0,-1.5679324865341189,1.5679304599761963,2.014678102568724e-06,1.20646870136261,0.9853515028953552,0.9853515028953552,0.0,31.99712562561035,31.0,32742.38671875,-0.0,305.2091369628906,1.0,282.142333984375,284.26544189453125,295.3194580078125,297.4515075683594,293.1499938964844,293.1499938964844,281.8500061035156,31686.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270435690879822,1.0,0.0,0.0,3.690362215042114,3.690385818481445,9.08722540771123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.84521484375,0.0,1545.9102783203125,1895.4371337890625,0.0,1830.3585205078125,0.9114288687705994,1.0,0.0,3.0,1.0,0.0
18171600,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9047945141792296,0.1861314624547958,0.1674791276454925,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9357157349586488,0.2032085657119751,0.1926334649324417,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.99430912733078,0.2974829077720642,0.1712851673364639,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8587967753410339,0.1593108177185058,0.1512246429920196,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8216161727905273,0.1382304430007934,0.6237690448760986,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,293.14404296875,297.24920654296875,285.0485534667969,1.0,0.2867955565452575,1.0,1.0,0.0,1.0,-1.5679324865341189,1.5679304599761963,2.014678102568724e-06,1.20646870136261,0.9853515028953552,0.9853515028953552,0.0,31.99712562561035,31.0,32742.38671875,-0.0,305.2091369628906,1.0,282.142333984375,284.26544189453125,295.3194580078125,297.4515075683594,293.1499938964844,293.1499938964844,281.8500061035156,31686.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270435690879822,1.0,0.0,0.0,3.690362215042114,3.690385818481445,9.08722540771123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.84521484375,0.0,1545.9102783203125,1895.4371337890625,0.0,1830.3585205078125,0.9114288687705994,1.0,0.0,3.0,1.0,0.0
18171660,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9090630412101746,0.1869851797819137,0.1684561073780059,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9394517540931702,0.2036704868078231,0.1932312846183776,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937148690223694,0.3012326657772064,0.1696462929248809,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8617162704467773,0.1596668809652328,0.1516853123903274,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8229628801345825,0.137840911746025,0.6225196719169617,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,293.234130859375,297.25537109375,284.86297607421875,1.0,0.2864636480808258,1.0,1.0,0.0,1.0,-1.5669078826904297,1.566905856132507,2.012048298638547e-06,1.2055176496505735,0.8415716886520386,0.8415716886520386,0.0,31.756765365600582,34.0,33401.95703125,-0.0,304.08154296875,1.0,281.8567810058594,284.07403564453125,295.4437866210937,297.6778869628906,293.1499938964844,293.1499938964844,282.1499938964844,40184.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740287184715271,1.0,0.0,0.0,3.590817451477051,3.59084153175354,8.603594778833212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.12646484375,0.0,1499.114990234375,1895.4371337890625,0.0,1942.0284423828125,0.8943381309509277,1.0,0.0,3.0,1.0,0.0
