time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9090630412101746,0.1869851797819137,0.1684561073780059,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9394517540931702,0.2036704868078231,0.1932312846183776,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937148690223694,0.3012326657772064,0.1696462929248809,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8617162704467773,0.1596668809652328,0.1516853123903274,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8229628801345825,0.137840911746025,0.6225196719169617,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,293.234130859375,297.25537109375,284.86297607421875,1.0,0.2864636480808258,1.0,1.0,0.0,1.0,-1.5669078826904297,1.566905856132507,2.012048298638547e-06,1.2055176496505735,0.8415716886520386,0.8415716886520386,0.0,31.756765365600582,34.0,33401.95703125,-0.0,304.08154296875,1.0,281.8567810058594,284.07403564453125,295.4437866210937,297.6778869628906,293.1499938964844,293.1499938964844,282.1499938964844,40184.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740287184715271,1.0,0.0,0.0,3.590817451477051,3.59084153175354,8.603594778833212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.12646484375,0.0,1499.114990234375,1895.4371337890625,0.0,1942.0284423828125,0.8943381309509277,1.0,0.0,3.0,1.0,0.0
18171780,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9081050753593444,0.1883928477764129,0.1694903224706649,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9373538494110109,0.2045095115900039,0.1938476711511612,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944475889205932,0.3041965663433075,0.1716799139976501,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8600557446479797,0.1603221148252487,0.152165412902832,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8201383948326111,0.1376853883266449,0.6212764978408813,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,293.3224182128906,297.2595520019531,285.0642395019531,1.0,0.2874055504798889,1.0,1.0,0.0,1.0,-1.570411205291748,1.5704091787338257,2.020203282881994e-06,1.2080135345458984,1.0,1.0,0.0,32.0880126953125,37.0,33143.76953125,0.0,306.6326599121094,1.0,282.1426696777344,284.2655944824219,295.40191650390625,297.55426025390625,293.1499938964844,293.1499938964844,281.8500061035156,31637.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727601945400238,1.0,0.0,0.0,3.734542846679688,3.7345666885375977,9.3061095185476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.2900390625,0.0,1595.8822021484375,1895.4371337890625,0.0,1835.0155029296875,0.9214488863945008,1.0,0.0,3.0,1.0,0.0
18171840,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9081050753593444,0.1883928477764129,0.1694903224706649,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9373538494110109,0.2045095115900039,0.1938476711511612,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944475889205932,0.3041965663433075,0.1716799139976501,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8600557446479797,0.1603221148252487,0.152165412902832,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8201383948326111,0.1376853883266449,0.6212764978408813,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,293.3224182128906,297.2595520019531,285.0642395019531,1.0,0.2874055504798889,1.0,1.0,0.0,1.0,-1.570411205291748,1.5704091787338257,2.020203282881994e-06,1.2080135345458984,1.0,1.0,0.0,32.0880126953125,37.0,33143.76953125,0.0,306.6326599121094,1.0,282.1426696777344,284.2655944824219,295.40191650390625,297.55426025390625,293.1499938964844,293.1499938964844,281.8500061035156,31637.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727601945400238,1.0,0.0,0.0,3.734542846679688,3.7345666885375977,9.3061095185476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.2900390625,0.0,1595.8822021484375,1895.4371337890625,0.0,1835.0155029296875,0.9214488863945008,1.0,0.0,3.0,1.0,0.0
18171900,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9068087935447692,0.1889818459749221,0.1701672375202179,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9353274703025818,0.2048716992139816,0.1942987143993377,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9950509071350098,0.3052003085613251,0.1734658479690551,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8584827184677124,0.1606125980615615,0.1525258123874664,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.818038284778595,0.1375709921121597,0.6211364269256592,284.92108154296875,284.95001220703125,295.3688659667969,292.45904541015625,293.3658142089844,297.2594299316406,284.8975830078125,1.0,0.2883106172084808,1.0,1.0,0.0,1.0,-1.5741734504699707,1.5741714239120483,2.0291456621635007e-06,1.210837483406067,0.9281436204910278,0.9281436204910278,0.0,32.39943313598633,37.0,34087.015625,0.0,309.2647705078125,1.0,281.8955383300781,284.0731201171875,295.50848388671875,297.8090515136719,293.1499938964844,293.1499938964844,281.8500061035156,34085.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370873093605042,1.0,0.0,0.0,3.772200584411621,3.7722256183624254,9.494735309090174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.18408203125,0.0,1658.6187744140625,1895.4371337890625,0.0,1914.8199462890625,0.9298034906387328,1.0,0.0,3.0,1.0,0.0
18171960,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9030158519744872,0.1892884671688079,0.1705530732870102,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9306371808052064,0.2050163745880127,0.1945320814847946,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9960311651229858,0.3055625259876251,0.1766376346349716,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8548699021339417,0.1607298254966735,0.1527177691459655,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8139976263046265,0.1372866183519363,0.6202545166015625,284.869873046875,284.95001220703125,295.4117431640625,292.4769897460937,293.4087219238281,297.2550964355469,284.8739624023437,1.0,0.2894338965415954,1.0,1.0,0.0,1.0,-1.5778961181640625,1.57789409160614,2.0380125533847604e-06,1.2136260271072388,0.8711233735084534,0.8711233735084534,0.0,32.90934371948242,40.0,34035.3359375,0.0,312.4224853515625,1.0,281.85675048828125,284.0619506835937,295.52789306640625,297.79815673828125,293.1499938964844,293.1499938964844,282.1499938964844,38718.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427611947059631,1.0,0.0,0.0,3.6823105812072754,3.682335376739502,9.047615208146452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.20068359375,0.0,1589.9359130859375,1895.4371337890625,0.0,1963.1600341796875,0.9136205911636353,1.0,0.0,3.0,1.0,0.0
18172020,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8946727514266968,0.1906841099262237,0.1716112196445465,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9199005961418152,0.2058579176664352,0.1951876431703567,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978615641593932,0.3059182167053222,0.1839828789234161,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8467085957527161,0.1613996922969818,0.1532484889030456,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8044765591621399,0.1370419710874557,0.618830144405365,285.08282470703125,284.95001220703125,295.4958801269531,292.51123046875,293.4929504394531,297.24859619140625,285.0834045410156,1.0,0.2922777533531189,1.0,1.0,0.0,1.0,-1.58769690990448,1.587694764137268,2.061573468381539e-06,1.221055030822754,1.0,1.0,0.0,34.17867660522461,43.0,33776.28125,0.0,320.6054077148437,1.0,282.1431884765625,284.2644348144531,295.4826965332031,297.6751708984375,293.1499938964844,293.1499938964844,281.8500061035156,32596.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322094440460205,1.0,0.0,0.0,3.8048574924468994,3.804882287979126,9.659843271947466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.35302734375,0.0,1685.8314208984375,1895.4371337890625,0.0,1873.6181640625,0.9374375343322754,1.0,0.0,3.0,1.0,0.0
18172080,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8946727514266968,0.1906841099262237,0.1716112196445465,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9199005961418152,0.2058579176664352,0.1951876431703567,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978615641593932,0.3059182167053222,0.1839828789234161,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8467085957527161,0.1613996922969818,0.1532484889030456,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8044765591621399,0.1370419710874557,0.618830144405365,285.08282470703125,284.95001220703125,295.4958801269531,292.51123046875,293.4929504394531,297.24859619140625,285.0834045410156,1.0,0.2922777533531189,1.0,1.0,0.0,1.0,-1.58769690990448,1.587694764137268,2.061573468381539e-06,1.221055030822754,1.0,1.0,0.0,34.17867660522461,43.0,33776.28125,0.0,320.6054077148437,1.0,282.1431884765625,284.2644348144531,295.4826965332031,297.6751708984375,293.1499938964844,293.1499938964844,281.8500061035156,32596.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322094440460205,1.0,0.0,0.0,3.8048574924468994,3.804882287979126,9.659843271947466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.35302734375,0.0,1685.8314208984375,1895.4371337890625,0.0,1873.6181640625,0.9374375343322754,1.0,0.0,3.0,1.0,0.0
18172140,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8843132257461548,0.1915934830904007,0.1727174967527389,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9073036909103394,0.2063902914524078,0.1959260404109954,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3047491908073425,0.1927023082971573,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8370093703269958,0.1618375480175018,0.1538595706224441,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7928485870361328,0.136556014418602,0.6175605654716492,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,293.5749816894531,297.2357177734375,284.8900756835937,1.0,0.295803427696228,1.0,1.0,0.0,1.0,-1.5995887517929075,1.5995867252349854,2.090597945425543e-06,1.2302478551864624,0.9088828563690186,0.9088828563690186,0.0,35.830223083496094,31.0,34847.53125,0.0,330.96441650390625,1.0,281.8558349609375,284.0512390136719,295.6009216308594,297.92059326171875,293.1499938964844,293.1499938964844,281.54998779296875,37387.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485701441764832,1.0,0.0,0.0,3.790132522583008,3.790158033370972,9.585219231666995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.8046875,0.0,1705.51318359375,1895.4371337890625,0.0,2013.0938720703125,0.9369701147079468,1.0,0.0,3.0,1.0,0.0
18172200,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8843132257461548,0.1915934830904007,0.1727174967527389,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9073036909103394,0.2063902914524078,0.1959260404109954,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3047491908073425,0.1927023082971573,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8370093703269958,0.1618375480175018,0.1538595706224441,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7928485870361328,0.136556014418602,0.6175605654716492,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,293.5749816894531,297.2357177734375,284.8900756835937,1.0,0.295803427696228,1.0,1.0,0.0,1.0,-1.5995887517929075,1.5995867252349854,2.090597945425543e-06,1.2302478551864624,0.9088828563690186,0.9088828563690186,0.0,35.830223083496094,31.0,34847.53125,0.0,330.96441650390625,1.0,281.8558349609375,284.0512390136719,295.6009216308594,297.92059326171875,293.1499938964844,293.1499938964844,281.54998779296875,37387.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485701441764832,1.0,0.0,0.0,3.790132522583008,3.790158033370972,9.585219231666995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.8046875,0.0,1705.51318359375,1895.4371337890625,0.0,2013.0938720703125,0.9369701147079468,1.0,0.0,3.0,1.0,0.0
18172260,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8890619277954102,0.1920560896396637,0.173130065202713,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9119817018508912,0.2065187096595764,0.1960624456405639,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9988960027694702,0.3033711314201355,0.18986876308918,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8406928181648254,0.161939188838005,0.1539683192968368,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7948244214057922,0.1357056200504303,0.6138588190078735,284.8211669921875,284.95001220703125,295.65740966796875,292.5726623535156,293.6546630859375,297.2208557128906,284.8384704589844,1.0,0.2936351001262665,1.0,1.0,0.0,1.0,-1.592548131942749,1.5925461053848269,2.0732097709696973e-06,1.2246530055999756,0.7747846245765686,0.7747846245765686,0.0,35.210487365722656,34.0,34845.60546875,0.0,325.7814025878906,1.0,281.55780029296875,284.0185546875,295.6138000488281,297.9623107910156,293.1499938964844,293.1499938964844,281.8500061035156,47083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611827850341797,1.0,0.0,0.0,3.366744041442871,3.366767406463623,7.56333804474707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.740234375,0.0,1316.76611328125,1895.4371337890625,0.0,2122.954833984375,0.8528938889503479,1.0,0.0,3.0,1.0,0.0
18172320,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8890619277954102,0.1920560896396637,0.173130065202713,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9119817018508912,0.2065187096595764,0.1960624456405639,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9988960027694702,0.3033711314201355,0.18986876308918,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8406928181648254,0.161939188838005,0.1539683192968368,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7948244214057922,0.1357056200504303,0.6138588190078735,284.8211669921875,284.95001220703125,295.65740966796875,292.5726623535156,293.6546630859375,297.2208557128906,284.8384704589844,1.0,0.2936351001262665,1.0,1.0,0.0,1.0,-1.592548131942749,1.5925461053848269,2.0732097709696973e-06,1.2246530055999756,0.7747846245765686,0.7747846245765686,0.0,35.210487365722656,34.0,34845.60546875,0.0,325.7814025878906,1.0,281.55780029296875,284.0185546875,295.6138000488281,297.9623107910156,293.1499938964844,293.1499938964844,281.8500061035156,47083.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611827850341797,1.0,0.0,0.0,3.366744041442871,3.366767406463623,7.56333804474707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.740234375,0.0,1316.76611328125,1895.4371337890625,0.0,2122.954833984375,0.8528938889503479,1.0,0.0,3.0,1.0,0.0
18172380,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935025930404663,0.1935566812753677,0.174212634563446,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9159353375434875,0.2074084430932998,0.1966800838708877,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986221194267272,0.3050451576709747,0.1880839616060257,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.843745768070221,0.1626505553722381,0.1544566303491592,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7961090207099915,0.1354003250598907,0.611663281917572,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,293.7318725585937,297.22418212890625,285.0201416015625,1.0,0.2932438850402832,1.0,1.0,0.0,1.0,-1.5903867483139038,1.5903847217559814,2.06755021281424e-06,1.2226358652114868,0.9178194999694824,0.9178194999694824,0.0,34.86697006225586,37.0,34599.81640625,0.0,323.78680419921875,1.0,281.8402404785156,284.1837158203125,295.5445251464844,297.7928771972656,293.1499938964844,293.1499938964844,281.54998779296875,32657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443013191223145,1.0,0.0,0.0,3.5309925079345703,3.531014919281006,8.319302082782087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.37353515625,0.0,1380.5577392578125,1895.4371337890625,0.0,1976.3558349609373,0.8760249614715576,1.0,0.0,3.0,1.0,0.0
18172440,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935025930404663,0.1935566812753677,0.174212634563446,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9159353375434875,0.2074084430932998,0.1966800838708877,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986221194267272,0.3050451576709747,0.1880839616060257,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.843745768070221,0.1626505553722381,0.1544566303491592,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7961090207099915,0.1354003250598907,0.611663281917572,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,293.7318725585937,297.22418212890625,285.0201416015625,1.0,0.2932438850402832,1.0,1.0,0.0,1.0,-1.5903867483139038,1.5903847217559814,2.06755021281424e-06,1.2226358652114868,0.9178194999694824,0.9178194999694824,0.0,34.86697006225586,37.0,34599.81640625,0.0,323.78680419921875,1.0,281.8402404785156,284.1837158203125,295.5445251464844,297.7928771972656,293.1499938964844,293.1499938964844,281.54998779296875,32657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443013191223145,1.0,0.0,0.0,3.5309925079345703,3.531014919281006,8.319302082782087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.37353515625,0.0,1380.5577392578125,1895.4371337890625,0.0,1976.3558349609373,0.8760249614715576,1.0,0.0,3.0,1.0,0.0
18172500,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8942650556564331,0.1941260397434234,0.1748696416616439,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9162631034851074,0.2077628076076507,0.1971165835857391,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.998666763305664,0.3057952225208282,0.1883604377508163,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8440206050872803,0.1629448533058166,0.1548131853342056,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7955299019813538,0.1352219134569168,0.6111499667167664,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,293.76953125,297.22509765625,284.8668518066406,1.0,0.2935597598552704,1.0,1.0,0.0,1.0,-1.591842770576477,1.591840744018555,2.0710112949018367e-06,1.223686456680298,0.8338414430618286,0.8338414430618286,0.0,34.93822479248047,37.0,35342.515625,0.0,324.69744873046875,1.0,281.5999755859375,284.0122375488281,295.6402587890625,298.0262756347656,293.1499938964844,293.1499938964844,281.54998779296875,36571.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513598203659058,1.0,0.0,0.0,3.5224013328552246,3.5224242210388184,8.278868790512206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.19580078125,0.0,1399.91259765625,1895.4371337890625,0.0,2037.226806640625,0.8746281266212463,1.0,0.0,3.0,1.0,0.0
18172560,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8926393985748291,0.194470077753067,0.1752508729696273,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9140765070915222,0.2079454213380813,0.1973529160022735,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9989111423492432,0.3061067759990692,0.189969465136528,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8423708081245422,0.1631024181842804,0.1550156474113464,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7930004596710205,0.1349244266748428,0.61005038022995,284.8770751953125,284.95001220703125,295.8091125488281,292.6239929199219,293.8065490722656,297.2229309082031,284.8877258300781,1.0,0.2941431701183319,1.0,1.0,0.0,1.0,-1.5934385061264038,1.593436360359192,2.074799340334721e-06,1.2248294353485107,0.7984776496887207,0.7984776496887207,0.0,35.23163986206055,40.0,35055.78125,0.0,326.2811279296875,1.0,281.5589599609375,284.0542907714844,295.6513061523437,297.9891967773437,293.1499938964844,293.1499938964844,281.8500061035156,41648.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754608690738678,1.0,0.0,0.0,3.346631050109864,3.346653461456299,7.473241225852689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.318359375,0.0,1259.87451171875,1895.4371337890625,0.0,2065.45361328125,0.8428298830986023,1.0,0.0,3.0,1.0,0.0
18172620,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8884654641151428,0.1959457248449325,0.1763969808816909,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.90850567817688,0.2088773101568222,0.1980993151664734,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3067387640476227,0.1942692846059799,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380855917930603,0.1638677418231964,0.1556371748447418,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7869097590446472,0.1346971988677978,0.6086528301239014,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,293.8785095214844,297.22296142578125,285.0532531738281,1.0,0.2960585355758667,1.0,1.0,0.0,1.0,-1.5999383926391602,1.5999362468719482,2.0905258679704275e-06,1.2297054529190063,0.9525617361068726,0.9525617361068726,0.0,36.08904647827149,28.0,34983.03125,0.0,331.8432922363281,1.0,281.8409118652344,284.2007751464844,295.6090393066406,297.8751220703125,293.1499938964844,293.1499938964844,281.54998779296875,30869.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425873279571533,1.0,0.0,0.0,3.548596143722534,3.54861831665039,8.402460025536129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.84130859375,0.0,1385.930419921875,1895.4371337890625,0.0,1961.67236328125,0.8788508176803589,1.0,0.0,3.0,1.0,0.0
18172680,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8884654641151428,0.1959457248449325,0.1763969808816909,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.90850567817688,0.2088773101568222,0.1980993151664734,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3067387640476227,0.1942692846059799,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380855917930603,0.1638677418231964,0.1556371748447418,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7869097590446472,0.1346971988677978,0.6086528301239014,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,293.8785095214844,297.22296142578125,285.0532531738281,1.0,0.2960585355758667,1.0,1.0,0.0,1.0,-1.5999383926391602,1.5999362468719482,2.0905258679704275e-06,1.2297054529190063,0.9525617361068726,0.9525617361068726,0.0,36.08904647827149,28.0,34983.03125,0.0,331.8432922363281,1.0,281.8409118652344,284.2007751464844,295.6090393066406,297.8751220703125,293.1499938964844,293.1499938964844,281.54998779296875,30869.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425873279571533,1.0,0.0,0.0,3.548596143722534,3.54861831665039,8.402460025536129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.84130859375,0.0,1385.930419921875,1895.4371337890625,0.0,1961.67236328125,0.8788508176803589,1.0,0.0,3.0,1.0,0.0
18172740,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9008124470710754,0.1967440545558929,0.17731274664402,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9216834902763368,0.2093515694141388,0.1986893117427826,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9983983039855956,0.3075361847877502,0.1867688447237014,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8482908010482788,0.1642769873142242,0.1561272889375686,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7955299019813538,0.1341683566570282,0.6066713333129883,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,293.9476318359375,297.2200622558594,284.86944580078125,1.0,0.2927157282829284,1.0,1.0,0.0,1.0,-1.5909662246704102,1.5909641981124878,2.0684744868049165e-06,1.2226552963256836,0.8106852173805237,0.8106852173805237,0.0,34.65578079223633,31.0,35344.12890625,0.0,323.4979858398437,1.0,281.5580444335937,284.0171813964844,295.7103576660156,298.0774841308594,293.1499938964844,293.1499938964844,281.8500061035156,40762.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569782733917236,1.0,0.0,0.0,3.4256017208099365,3.425624370574951,7.830095114513824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.00341796875,0.0,1330.9969482421875,1895.4371337890625,0.0,2086.12158203125,0.8584904670715332,1.0,0.0,3.0,1.0,0.0
18172800,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9008124470710754,0.1967440545558929,0.17731274664402,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9216834902763368,0.2093515694141388,0.1986893117427826,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9983983039855956,0.3075361847877502,0.1867688447237014,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8482908010482788,0.1642769873142242,0.1561272889375686,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7955299019813538,0.1341683566570282,0.6066713333129883,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,293.9476318359375,297.2200622558594,284.86944580078125,1.0,0.2927157282829284,1.0,1.0,0.0,1.0,-1.5909662246704102,1.5909641981124878,2.0684744868049165e-06,1.2226552963256836,0.8106852173805237,0.8106852173805237,0.0,34.65578079223633,31.0,35344.12890625,0.0,323.4979858398437,1.0,281.5580444335937,284.0171813964844,295.7103576660156,298.0774841308594,293.1499938964844,293.1499938964844,281.8500061035156,40762.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569782733917236,1.0,0.0,0.0,3.4256017208099365,3.425624370574951,7.830095114513824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.00341796875,0.0,1330.9969482421875,1895.4371337890625,0.0,2086.12158203125,0.8584904670715332,1.0,0.0,3.0,1.0,0.0
18172860,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9105268716812134,0.1984329670667648,0.1784490048885345,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9316803216934204,0.2105350643396377,0.1994688212871551,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973254203796388,0.3112042248249054,0.1815622150897979,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8560569286346436,0.1653202921152115,0.1568087488412857,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015781044960022,0.1342486292123794,0.6056317687034607,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,294.0128479003906,297.2315673828125,285.0370788574219,1.0,0.2913997769355774,1.0,1.0,0.0,1.0,-1.5865732431411743,1.586571216583252,2.0574518657667795e-06,1.2189561128616333,0.952049970626831,0.952049970626831,0.0,33.75846481323242,34.0,34953.84765625,0.0,318.9197082519531,1.0,281.84136962890625,284.1747436523437,295.6427307128906,297.9174194335937,293.1499938964844,293.1499938964844,281.54998779296875,31467.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448441982269287,1.0,0.0,0.0,3.58577561378479,3.5857982635498047,8.579451105106273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.7509765625,0.0,1429.5677490234375,1895.4371337890625,0.0,1981.01513671875,0.8876062631607056,1.0,0.0,3.0,1.0,0.0
18172920,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9105268716812134,0.1984329670667648,0.1784490048885345,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9316803216934204,0.2105350643396377,0.1994688212871551,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973254203796388,0.3112042248249054,0.1815622150897979,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8560569286346436,0.1653202921152115,0.1568087488412857,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015781044960022,0.1342486292123794,0.6056317687034607,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,294.0128479003906,297.2315673828125,285.0370788574219,1.0,0.2913997769355774,1.0,1.0,0.0,1.0,-1.5865732431411743,1.586571216583252,2.0574518657667795e-06,1.2189561128616333,0.952049970626831,0.952049970626831,0.0,33.75846481323242,34.0,34953.84765625,0.0,318.9197082519531,1.0,281.84136962890625,284.1747436523437,295.6427307128906,297.9174194335937,293.1499938964844,293.1499938964844,281.54998779296875,31467.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448441982269287,1.0,0.0,0.0,3.58577561378479,3.5857982635498047,8.579451105106273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.7509765625,0.0,1429.5677490234375,1895.4371337890625,0.0,1981.01513671875,0.8876062631607056,1.0,0.0,3.0,1.0,0.0
18172980,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.917397439479828,0.2000019252300262,0.179982915520668,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.938110888004303,0.2118461281061172,0.2007603496313095,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967012405395508,0.3150354623794555,0.1790562868118286,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8614269495010376,0.1665883958339691,0.1580225080251693,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8055114150047302,0.1346709728240966,0.6074397563934326,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,294.0732116699219,297.24371337890625,284.8728332519531,1.0,0.2916926741600036,1.0,1.0,0.0,1.0,-1.5905828475952148,1.5905808210372925,2.0671918719017413e-06,1.2220511436462402,0.8141059875488281,0.8141059875488281,0.0,33.46601486206055,37.0,35450.47265625,0.0,320.0909118652344,1.0,281.5578308105469,284.01092529296875,295.73004150390625,298.10009765625,293.1499938964844,293.1499938964844,281.8500061035156,41034.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578624486923218,1.0,0.0,0.0,3.44263219833374,3.442655086517334,7.908143970780657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.1279296875,0.0,1349.996826171875,1895.4371337890625,0.0,2093.850341796875,0.8627632856369019,1.0,0.0,3.0,1.0,0.0
18173040,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.917397439479828,0.2000019252300262,0.179982915520668,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.938110888004303,0.2118461281061172,0.2007603496313095,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967012405395508,0.3150354623794555,0.1790562868118286,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8614269495010376,0.1665883958339691,0.1580225080251693,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8055114150047302,0.1346709728240966,0.6074397563934326,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,294.0732116699219,297.24371337890625,284.8728332519531,1.0,0.2916926741600036,1.0,1.0,0.0,1.0,-1.5905828475952148,1.5905808210372925,2.0671918719017413e-06,1.2220511436462402,0.8141059875488281,0.8141059875488281,0.0,33.46601486206055,37.0,35450.47265625,0.0,320.0909118652344,1.0,281.5578308105469,284.01092529296875,295.73004150390625,298.10009765625,293.1499938964844,293.1499938964844,281.8500061035156,41034.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578624486923218,1.0,0.0,0.0,3.44263219833374,3.442655086517334,7.908143970780657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.1279296875,0.0,1349.996826171875,1895.4371337890625,0.0,2093.850341796875,0.8627632856369019,1.0,0.0,3.0,1.0,0.0
18173100,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.919055998325348,0.2010790407657623,0.1807542741298675,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9394925236701964,0.2127399742603302,0.2014475911855697,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9966768026351928,0.3170097470283508,0.178963616490364,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8627523183822632,0.1674368977546692,0.1586922407150268,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8062115907669067,0.135082870721817,0.608736515045166,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,294.1016845703125,297.2507629394531,285.04345703125,1.0,0.292349249124527,1.0,1.0,0.0,1.0,-1.594581127166748,1.5945791006088257,2.076977580145467e-06,1.2251763343811035,0.9154890775680542,0.9154890775680542,0.0,33.53082656860352,37.0,35016.41796875,0.0,322.2311096191406,1.0,281.7967529296875,284.1855773925781,295.6551208496094,297.8973999023437,293.1499938964844,293.1499938964844,281.8500061035156,34396.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499917149543762,1.0,0.0,0.0,3.48508882522583,3.4851109981536865,8.104402127173671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.09716796875,0.0,1345.861572265625,1895.4371337890625,0.0,2025.3792724609373,0.8703597187995911,1.0,0.0,3.0,1.0,0.0
18173160,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.92155522108078,0.2024343907833099,0.1818785369396209,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9415348768234252,0.2138782739639282,0.2024302035570144,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9966285824775696,0.3191665709018707,0.1787817031145095,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8646451830863953,0.1684983819723129,0.159612700343132,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8074890971183777,0.1356933712959289,0.6110966205596924,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,294.1290588378906,297.2599792480469,285.05291748046875,1.0,0.2933453917503357,1.0,1.0,0.0,1.0,-1.6008285284042358,1.6008265018463137,2.092363729389035e-06,1.2300916910171509,0.9707991480827332,0.9707991480827332,0.0,33.62802505493164,40.0,35310.17578125,0.0,325.58306884765625,1.0,281.8414001464844,284.1749572753906,295.66387939453125,297.9559936523437,293.1499938964844,293.1499938964844,281.54998779296875,31190.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746694803237915,1.0,0.0,0.0,3.620835542678833,3.6208584308624254,8.748043001105543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.59130859375,0.0,1465.2646484375,1895.4371337890625,0.0,1996.9256591796875,0.8954246640205383,1.0,0.0,3.0,1.0,0.0
18173220,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9220810532569884,0.2044235318899154,0.1838795244693756,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9414807558059692,0.215731993317604,0.2043258249759674,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.997162938117981,0.3224537372589111,0.1808808147907257,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8652086853981018,0.1703266352415084,0.161447525024414,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8071079850196838,0.1367087066173553,0.6160469651222229,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,294.1806640625,297.27020263671875,284.8793640136719,1.0,0.2961833477020263,1.0,1.0,0.0,1.0,-1.6161720752716064,1.6161699295043943,2.130532720912015e-06,1.2422282695770264,0.8391602635383606,0.8391602635383606,0.0,34.243675231933594,43.0,36104.33203125,0.0,334.95147705078125,1.0,281.55731201171875,283.9924011230469,295.7493896484375,298.15673828125,293.1499938964844,293.1499938964844,281.8500061035156,39584.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620729804039001,1.0,0.0,0.0,3.534584283828736,3.5346078872680664,8.336236305694911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.525390625,0.0,1434.4874267578125,1895.4371337890625,0.0,2130.77978515625,0.8817242980003357,1.0,0.0,3.0,1.0,0.0
18173280,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9220810532569884,0.2044235318899154,0.1838795244693756,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9414807558059692,0.215731993317604,0.2043258249759674,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.997162938117981,0.3224537372589111,0.1808808147907257,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8652086853981018,0.1703266352415084,0.161447525024414,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8071079850196838,0.1367087066173553,0.6160469651222229,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,294.1806640625,297.27020263671875,284.8793640136719,1.0,0.2961833477020263,1.0,1.0,0.0,1.0,-1.6161720752716064,1.6161699295043943,2.130532720912015e-06,1.2422282695770264,0.8391602635383606,0.8391602635383606,0.0,34.243675231933594,43.0,36104.33203125,0.0,334.95147705078125,1.0,281.55731201171875,283.9924011230469,295.7493896484375,298.15673828125,293.1499938964844,293.1499938964844,281.8500061035156,39584.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620729804039001,1.0,0.0,0.0,3.534584283828736,3.5346078872680664,8.336236305694911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.525390625,0.0,1434.4874267578125,1895.4371337890625,0.0,2130.77978515625,0.8817242980003357,1.0,0.0,3.0,1.0,0.0
18173340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9196789860725404,0.2071248143911361,0.1860528439283371,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9384616613388062,0.2181394100189209,0.2063975930213928,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.998056173324585,0.325443685054779,0.1849411129951477,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8634524941444397,0.1726270169019699,0.1634570956230163,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8045408725738525,0.1381079852581024,0.6216930150985718,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,294.2283630371094,297.28106689453125,285.07037353515625,1.0,0.2999659180641174,1.0,1.0,0.0,1.0,-1.6353318691253662,1.6353297233581543,2.1787750483781565e-06,1.2573541402816772,1.0,1.0,0.0,35.250240325927734,46.0,36031.05078125,0.0,347.5409240722656,1.0,281.8423767089844,284.1679382324219,295.6747131347656,298.01092529296875,293.1499938964844,293.1499938964844,281.54998779296875,31138.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753239095211029,1.0,0.0,0.0,3.70651912689209,3.706542730331421,9.166968766294304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.21875,0.0,1560.025634765625,1895.4371337890625,0.0,2053.538818359375,0.9147305488586426,1.0,0.0,3.0,1.0,0.0
18173400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9196789860725404,0.2071248143911361,0.1860528439283371,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9384616613388062,0.2181394100189209,0.2063975930213928,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.998056173324585,0.325443685054779,0.1849411129951477,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8634524941444397,0.1726270169019699,0.1634570956230163,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8045408725738525,0.1381079852581024,0.6216930150985718,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,294.2283630371094,297.28106689453125,285.07037353515625,1.0,0.2999659180641174,1.0,1.0,0.0,1.0,-1.6353318691253662,1.6353297233581543,2.1787750483781565e-06,1.2573541402816772,1.0,1.0,0.0,35.250240325927734,46.0,36031.05078125,0.0,347.5409240722656,1.0,281.8423767089844,284.1679382324219,295.6747131347656,298.01092529296875,293.1499938964844,293.1499938964844,281.54998779296875,31138.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753239095211029,1.0,0.0,0.0,3.70651912689209,3.706542730331421,9.166968766294304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.21875,0.0,1560.025634765625,1895.4371337890625,0.0,2053.538818359375,0.9147305488586426,1.0,0.0,3.0,1.0,0.0
18173460,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9146894216537476,0.2093220353126526,0.1882869005203247,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9329015612602234,0.2202982157468795,0.2086277157068252,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989986419677734,0.3273402750492096,0.1905903667211532,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597787022590637,0.1747669130563736,0.165633350610733,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001785278320312,0.1393937766551971,0.6280977725982666,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,294.2724304199219,297.2850341796875,284.8853454589844,1.0,0.3045668601989746,1.0,1.0,0.0,1.0,-1.657776117324829,1.6577739715576172,2.2361882656696253e-06,1.275101661682129,0.8785171508789062,0.8785171508789062,0.0,36.62669372558594,49.0,37067.0390625,0.0,363.1905822753906,1.0,281.55731201171875,283.96539306640625,295.7504272460937,298.2156677246094,293.1499938964844,293.1499938964844,281.8500061035156,37978.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703768014907837,1.0,0.0,0.0,3.673964500427246,3.6739890575408936,9.006648156173469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.73974609375,0.0,1574.8961181640625,1895.4371337890625,0.0,2204.18505859375,0.9114640951156616,1.0,0.0,3.0,1.0,0.0
18173520,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9146894216537476,0.2093220353126526,0.1882869005203247,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9329015612602234,0.2202982157468795,0.2086277157068252,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989986419677734,0.3273402750492096,0.1905903667211532,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597787022590637,0.1747669130563736,0.165633350610733,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001785278320312,0.1393937766551971,0.6280977725982666,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,294.2724304199219,297.2850341796875,284.8853454589844,1.0,0.3045668601989746,1.0,1.0,0.0,1.0,-1.657776117324829,1.6577739715576172,2.2361882656696253e-06,1.275101661682129,0.8785171508789062,0.8785171508789062,0.0,36.62669372558594,49.0,37067.0390625,0.0,363.1905822753906,1.0,281.55731201171875,283.96539306640625,295.7504272460937,298.2156677246094,293.1499938964844,293.1499938964844,281.8500061035156,37978.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703768014907837,1.0,0.0,0.0,3.673964500427246,3.6739890575408936,9.006648156173469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.73974609375,0.0,1574.8961181640625,1895.4371337890625,0.0,2204.18505859375,0.9114640951156616,1.0,0.0,3.0,1.0,0.0
