time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9079956412315368,0.2121824771165847,0.1906229853630066,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.925329864025116,0.2229538857936859,0.2109599709510803,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3288865089416504,0.1973758786916732,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8546160459518433,0.1773210614919662,0.1679102927446365,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7943079471588135,0.1409909874200821,0.634782075881958,285.0868835449219,284.95001220703125,296.3144836425781,292.680908203125,294.31317138671875,297.2901306152344,285.0882263183594,1.0,0.3097706437110901,1.0,1.0,0.0,1.0,-1.6822841167449951,1.6822818517684937,2.299873585798196e-06,1.2944175004959106,1.0,1.0,0.0,38.32707595825195,52.0,36894.4375,0.0,381.2926940917969,1.0,281.8428955078125,284.1591186523437,295.6676940917969,298.0591125488281,293.1499938964844,293.1499938964844,281.54998779296875,32644.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629954814910889,1.0,0.0,0.0,3.804989814758301,3.8050148487091056,9.6605151611584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.8486328125,0.0,1686.359619140625,1895.4371337890625,0.0,2138.897705078125,0.937431812286377,1.0,0.0,3.0,1.0,0.0
18173640,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9079956412315368,0.2121824771165847,0.1906229853630066,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.925329864025116,0.2229538857936859,0.2109599709510803,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3288865089416504,0.1973758786916732,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8546160459518433,0.1773210614919662,0.1679102927446365,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7943079471588135,0.1409909874200821,0.634782075881958,285.0868835449219,284.95001220703125,296.3144836425781,292.680908203125,294.31317138671875,297.2901306152344,285.0882263183594,1.0,0.3097706437110901,1.0,1.0,0.0,1.0,-1.6822841167449951,1.6822818517684937,2.299873585798196e-06,1.2944175004959106,1.0,1.0,0.0,38.32707595825195,52.0,36894.4375,0.0,381.2926940917969,1.0,281.8428955078125,284.1591186523437,295.6676940917969,298.0591125488281,293.1499938964844,293.1499938964844,281.54998779296875,32644.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629954814910889,1.0,0.0,0.0,3.804989814758301,3.8050148487091056,9.6605151611584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.8486328125,0.0,1686.359619140625,1895.4371337890625,0.0,2138.897705078125,0.937431812286377,1.0,0.0,3.0,1.0,0.0
18173700,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9051645398139954,0.2135340869426727,0.191989317536354,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.92194002866745,0.2242769598960876,0.2123153060674667,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3294236958026886,0.2006815373897552,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8523666858673096,0.1786081790924072,0.1692123413085937,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7917081713676453,0.1418087482452392,0.6387873888015747,284.9549255371094,284.95001220703125,296.33367919921875,292.67547607421875,294.3324279785156,297.2919921875,284.9337463378906,1.0,0.3125942945480346,1.0,1.0,0.0,1.0,-1.6958932876586914,1.69589102268219,2.33573609875748e-06,1.30515718460083,0.970877766609192,0.970877766609192,0.0,39.23192596435547,52.0,38009.31640625,0.0,391.44146728515625,1.0,281.5934753417969,283.9755859375,295.74127197265625,298.2925109863281,293.1499938964844,293.1499938964844,281.54998779296875,33730.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736571431159973,1.0,0.0,0.0,3.843593120574951,3.843618631362915,9.857528766588075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.03564453125,0.0,1741.5224609375,1895.4371337890625,0.0,2233.3828125,0.9466517567634584,1.0,0.0,3.0,1.0,0.0
18173760,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9007853269577026,0.214585855603218,0.1930629760026931,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.916922926902771,0.2253904193639755,0.2134729027748108,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.3294570446014404,0.2047435790300369,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.848854660987854,0.1797296106815338,0.1703628152608871,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7878565192222595,0.1424855291843414,0.6422200202941895,284.89910888671875,284.95001220703125,296.3521423339844,292.6693420410156,294.3509521484375,297.2904357910156,284.9013366699219,1.0,0.3155035972595215,1.0,1.0,0.0,1.0,-1.7089524269104004,1.7089500427246094,2.3704753857600736e-06,1.315464973449707,0.9216648936271667,0.9216648936271667,0.0,40.30052947998047,55.0,38115.66796875,0.0,401.9036560058594,1.0,281.5560913085937,283.9478454589844,295.7339172363281,298.26239013671875,293.1499938964844,293.1499938964844,281.25,36820.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805184125900269,1.0,0.0,0.0,3.805988788604736,3.8060142993927,9.66558786785754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.732421875,0.0,1720.14208984375,1895.4371337890625,0.0,2294.796142578125,0.9402519464492798,1.0,0.0,3.0,1.0,0.0
18173820,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904240131378174,0.2166227549314499,0.1949455738067627,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055578708648682,0.2275439500808715,0.2155764251947403,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3285312056541443,0.2138455659151077,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8405389785766602,0.1819123774766922,0.1724968701601028,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.77877277135849,0.1437584012746811,0.6483201384544373,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,294.3860168457031,297.2853088378906,284.859130859375,1.0,0.3215071260929107,1.0,1.0,0.0,1.0,-1.734553337097168,1.734550952911377,2.439457375658094e-06,1.3356411457061768,0.8051437735557556,0.8051437735557556,0.0,42.71803283691406,43.0,38617.55078125,0.0,423.7955017089844,1.0,281.2574462890625,283.9080810546875,295.70635986328125,298.28289794921875,293.1499938964844,293.1499938964844,281.54998779296875,44559.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946968674659729,1.0,0.0,0.0,3.4680495262146,3.4680733680725098,8.02534827926138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.59716796875,0.0,1400.8585205078125,1895.4371337890625,0.0,2423.04248046875,0.8729063272476196,1.0,0.0,3.0,1.0,0.0
18173880,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904240131378174,0.2166227549314499,0.1949455738067627,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055578708648682,0.2275439500808715,0.2155764251947403,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3285312056541443,0.2138455659151077,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8405389785766602,0.1819123774766922,0.1724968701601028,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.77877277135849,0.1437584012746811,0.6483201384544373,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,294.3860168457031,297.2853088378906,284.859130859375,1.0,0.3215071260929107,1.0,1.0,0.0,1.0,-1.734553337097168,1.734550952911377,2.439457375658094e-06,1.3356411457061768,0.8051437735557556,0.8051437735557556,0.0,42.71803283691406,43.0,38617.55078125,0.0,423.7955017089844,1.0,281.2574462890625,283.9080810546875,295.70635986328125,298.28289794921875,293.1499938964844,293.1499938964844,281.54998779296875,44559.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946968674659729,1.0,0.0,0.0,3.4680495262146,3.4680733680725098,8.02534827926138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.59716796875,0.0,1400.8585205078125,1895.4371337890625,0.0,2423.04248046875,0.8729063272476196,1.0,0.0,3.0,1.0,0.0
18173940,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.90156489610672,0.2198330610990524,0.1975063532590866,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9174548387527466,0.2305820882320404,0.2181665599346161,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3296608328819275,0.2089519798755645,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.850675642490387,0.1848209649324417,0.1750065982341766,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.787997305393219,0.1456261873245239,0.6556905508041382,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,294.418701171875,297.29443359375,285.03472900390625,1.0,0.3218533992767334,1.0,1.0,0.0,1.0,-1.746737003326416,1.746734619140625,2.4728744847379858e-06,1.345370173454285,0.9556763768196106,0.9556763768196106,0.0,41.97645950317383,31.0,38427.70703125,0.0,428.7955932617188,1.0,281.54168701171875,284.0666198730469,295.6072998046875,298.0971374511719,293.1499938964844,293.1499938964844,281.25,32247.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831114530563354,1.0,0.0,0.0,3.641629695892334,3.641653060913086,8.848809898154286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.048828125,0.0,1495.866943359375,1895.4371337890625,0.0,2318.120849609375,0.9007318615913392,1.0,0.0,3.0,1.0,0.0
18174000,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.90156489610672,0.2198330610990524,0.1975063532590866,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9174548387527466,0.2305820882320404,0.2181665599346161,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3296608328819275,0.2089519798755645,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.850675642490387,0.1848209649324417,0.1750065982341766,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.787997305393219,0.1456261873245239,0.6556905508041382,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,294.418701171875,297.29443359375,285.03472900390625,1.0,0.3218533992767334,1.0,1.0,0.0,1.0,-1.746737003326416,1.746734619140625,2.4728744847379858e-06,1.345370173454285,0.9556763768196106,0.9556763768196106,0.0,41.97645950317383,31.0,38427.70703125,0.0,428.7955932617188,1.0,281.54168701171875,284.0666198730469,295.6072998046875,298.0971374511719,293.1499938964844,293.1499938964844,281.25,32247.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831114530563354,1.0,0.0,0.0,3.641629695892334,3.641653060913086,8.848809898154286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.048828125,0.0,1495.866943359375,1895.4371337890625,0.0,2318.120849609375,0.9007318615913392,1.0,0.0,3.0,1.0,0.0
18174060,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.933272659778595,0.2223755419254303,0.1999053359031677,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9502342939376832,0.2332640290260315,0.2207363396883011,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3348064720630646,0.1922897696495056,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8776087164878845,0.1874743103981018,0.17751544713974,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.812824010848999,0.147379532456398,0.6633548736572266,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,294.44927978515625,297.3072814941406,284.8742370605469,1.0,0.3179922103881836,1.0,1.0,0.0,1.0,-1.744922399520874,1.7449198961257937,2.468031880198396e-06,1.344040870666504,0.8208411931991577,0.8208411931991577,0.0,38.786766052246094,49.0,38732.25,0.0,418.2410278320313,1.0,281.25750732421875,283.906005859375,295.6582946777344,298.2388916015625,293.1499938964844,293.1499938964844,281.54998779296875,41178.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956289649009705,1.0,0.0,0.0,3.4864065647125244,3.4864299297332764,8.110532689897809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.0810546875,0.0,1395.67626953125,1895.4371337890625,0.0,2431.53125,0.8726620078086853,1.0,0.0,3.0,1.0,0.0
18174120,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.933272659778595,0.2223755419254303,0.1999053359031677,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9502342939376832,0.2332640290260315,0.2207363396883011,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3348064720630646,0.1922897696495056,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8776087164878845,0.1874743103981018,0.17751544713974,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.812824010848999,0.147379532456398,0.6633548736572266,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,294.44927978515625,297.3072814941406,284.8742370605469,1.0,0.3179922103881836,1.0,1.0,0.0,1.0,-1.744922399520874,1.7449198961257937,2.468031880198396e-06,1.344040870666504,0.8208411931991577,0.8208411931991577,0.0,38.786766052246094,49.0,38732.25,0.0,418.2410278320313,1.0,281.25750732421875,283.906005859375,295.6582946777344,298.2388916015625,293.1499938964844,293.1499938964844,281.54998779296875,41178.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956289649009705,1.0,0.0,0.0,3.4864065647125244,3.4864299297332764,8.110532689897809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.0810546875,0.0,1395.67626953125,1895.4371337890625,0.0,2431.53125,0.8726620078086853,1.0,0.0,3.0,1.0,0.0
18174180,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355348944664,0.22569540143013,0.202608585357666,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9522281289100648,0.2365374416112899,0.2236027419567108,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3422991037368774,0.1938150227069854,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801283240318298,0.1906299442052841,0.1803097575902938,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8145732283592224,0.1496298313140869,0.6726188063621521,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,294.4781188964844,297.3321838378906,285.05279541015625,1.0,0.3227818310260772,1.0,1.0,0.0,1.0,-1.7678903341293335,1.767887830734253,2.530917754484108e-06,1.3617700338363647,0.9744307398796082,0.9744307398796082,0.0,39.551212310791016,67.0,38615.578125,0.0,434.20025634765625,1.0,281.5419616699219,284.0717163085937,295.5679931640625,298.06109619140625,293.1499938964844,293.1499938964844,281.25,31541.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843595743179321,1.0,0.0,0.0,3.651385307312012,3.651408672332764,8.896284384718456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.82470703125,0.0,1501.34130859375,1895.4371337890625,0.0,2329.369140625,0.9024633765220642,1.0,0.0,3.0,1.0,0.0
18174240,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355348944664,0.22569540143013,0.202608585357666,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9522281289100648,0.2365374416112899,0.2236027419567108,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3422991037368774,0.1938150227069854,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801283240318298,0.1906299442052841,0.1803097575902938,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8145732283592224,0.1496298313140869,0.6726188063621521,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,294.4781188964844,297.3321838378906,285.05279541015625,1.0,0.3227818310260772,1.0,1.0,0.0,1.0,-1.7678903341293335,1.767887830734253,2.530917754484108e-06,1.3617700338363647,0.9744307398796082,0.9744307398796082,0.0,39.551212310791016,67.0,38615.578125,0.0,434.20025634765625,1.0,281.5419616699219,284.0717163085937,295.5679931640625,298.06109619140625,293.1499938964844,293.1499938964844,281.25,31541.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843595743179321,1.0,0.0,0.0,3.651385307312012,3.651408672332764,8.896284384718456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.82470703125,0.0,1501.34130859375,1895.4371337890625,0.0,2329.369140625,0.9024633765220642,1.0,0.0,3.0,1.0,0.0
18174300,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9256867170333862,0.2272050380706787,0.2041683495044708,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9425060153007508,0.2381199151277542,0.2252497971057891,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.344350516796112,0.2011255323886871,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8723843693733215,0.1921763867139816,0.1819019466638565,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8075141906738281,0.1507578790187835,0.6782061457633972,284.9159545898437,284.95001220703125,296.49285888671875,292.5892333984375,294.49200439453125,297.3386535644531,284.8990173339844,1.0,0.3277367055416107,1.0,1.0,0.0,1.0,-1.7891334295272827,1.789130926132202,2.5902691049850546e-06,1.3784226179122925,0.8980863094329834,0.8980863094329834,0.0,41.36515426635742,67.0,39754.953125,0.0,452.666015625,1.0,281.296875,283.8922119140625,295.6408996582031,298.294921875,293.1499938964844,293.1499938964844,281.25,34436.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793837308883667,1.0,0.0,0.0,3.682350873947144,3.682374954223633,9.047813591678278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.59423828125,0.0,1557.6573486328125,1895.4371337890625,0.0,2415.219970703125,0.9095959663391112,1.0,0.0,3.0,1.0,0.0
18174360,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.909089982509613,0.2284591645002365,0.2054485529661178,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.925483763217926,0.2395223081111908,0.2267159670591354,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3446652293205261,0.2123115062713623,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8592160940170288,0.1935759335756302,0.183357298374176,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7948634028434753,0.151748239994049,0.6832911372184753,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,294.5055236816406,297.3370361328125,284.906982421875,1.0,0.3340840935707092,1.0,1.0,0.0,1.0,-1.813710331916809,1.813707709312439,2.6599843749863794e-06,1.3977009057998655,0.8684249520301819,0.8684249520301819,0.0,44.17210006713867,85.0,39937.5546875,0.0,476.7268676757813,1.0,281.25732421875,283.90362548828125,295.6331481933594,298.2640075683594,293.1499938964844,293.1499938964844,281.54998779296875,38102.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999647855758667,1.0,0.0,0.0,3.6000025272369385,3.6000263690948486,8.647666049910185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.2099609375,0.0,1493.77001953125,1895.4371337890625,0.0,2471.10302734375,0.8955394625663757,1.0,0.0,3.0,1.0,0.0
18174420,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8732766509056091,0.2319605499505996,0.2085568606853485,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8872169256210327,0.2430555671453476,0.2300864458084106,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9978443384170532,0.3416227996349334,0.2400148808956146,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8286048173904419,0.1969698965549469,0.1866392195224762,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7643244862556458,0.1541290581226349,0.6946048736572266,285.1170959472656,284.95001220703125,296.5325622558594,292.5553283691406,294.53179931640625,297.33172607421875,285.11993408203125,1.0,0.3502138257026672,1.0,1.0,0.0,1.0,-1.8729289770126345,1.8729262351989744,2.832589416357223e-06,1.4442193508148191,1.0,1.0,0.0,52.22370910644531,88.0,40333.9453125,0.0,541.1419067382812,1.0,281.5425720214844,284.0952453613281,295.5556335449219,298.1427307128906,293.1499938964844,293.1499938964844,281.25,32067.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954697608947754,1.0,0.0,0.0,3.7722909450531006,3.772315502166748,9.49519005644106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.6376953125,0.0,1643.1202392578125,1895.4371337890625,0.0,2430.08056640625,0.929282248020172,1.0,0.0,3.0,1.0,0.0
18174480,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8732766509056091,0.2319605499505996,0.2085568606853485,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8872169256210327,0.2430555671453476,0.2300864458084106,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9978443384170532,0.3416227996349334,0.2400148808956146,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8286048173904419,0.1969698965549469,0.1866392195224762,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7643244862556458,0.1541290581226349,0.6946048736572266,285.1170959472656,284.95001220703125,296.5325622558594,292.5553283691406,294.53179931640625,297.33172607421875,285.11993408203125,1.0,0.3502138257026672,1.0,1.0,0.0,1.0,-1.8729289770126345,1.8729262351989744,2.832589416357223e-06,1.4442193508148191,1.0,1.0,0.0,52.22370910644531,88.0,40333.9453125,0.0,541.1419067382812,1.0,281.5425720214844,284.0952453613281,295.5556335449219,298.1427307128906,293.1499938964844,293.1499938964844,281.25,32067.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954697608947754,1.0,0.0,0.0,3.7722909450531006,3.772315502166748,9.49519005644106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.6376953125,0.0,1643.1202392578125,1895.4371337890625,0.0,2430.08056640625,0.929282248020172,1.0,0.0,3.0,1.0,0.0
18174540,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8370999097824097,0.2347312569618225,0.2117132097482681,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8496034741401672,0.2461462318897247,0.2336080223321914,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.951446533203125,0.337978720664978,0.2374401986598968,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7949907779693604,0.1999995559453964,0.190068319439888,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.733665943145752,0.1561994552612304,0.7064067721366882,284.9174194335937,284.95001220703125,296.5579528808594,292.53155517578125,294.5572204589844,297.3265686035156,284.917724609375,1.0,0.3625510931015014,1.0,1.0,0.0,1.0,-1.895519495010376,1.8955166339874268,2.900388835769263e-06,1.4621620178222656,0.9380390644073486,0.9380390644073486,0.0,62.4449577331543,76.0,41589.6484375,0.0,590.0623779296875,1.0,281.2554016113281,283.8646240234375,295.6084289550781,298.3516845703125,293.1499938964844,293.1499938964844,280.95001220703125,35658.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155155777931213,1.0,0.0,0.0,3.8093323707580566,3.809357881546021,9.682578365755037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.2451171875,0.0,1715.0947265625,1895.4371337890625,0.0,2614.07568359375,0.9402740001678468,1.0,0.0,3.0,1.0,0.0
18174600,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8370999097824097,0.2347312569618225,0.2117132097482681,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8496034741401672,0.2461462318897247,0.2336080223321914,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.951446533203125,0.337978720664978,0.2374401986598968,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7949907779693604,0.1999995559453964,0.190068319439888,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.733665943145752,0.1561994552612304,0.7064067721366882,284.9174194335937,284.95001220703125,296.5579528808594,292.53155517578125,294.5572204589844,297.3265686035156,284.917724609375,1.0,0.3625510931015014,1.0,1.0,0.0,1.0,-1.895519495010376,1.8955166339874268,2.900388835769263e-06,1.4621620178222656,0.9380390644073486,0.9380390644073486,0.0,62.4449577331543,76.0,41589.6484375,0.0,590.0623779296875,1.0,281.2554016113281,283.8646240234375,295.6084289550781,298.3516845703125,293.1499938964844,293.1499938964844,280.95001220703125,35658.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155155777931213,1.0,0.0,0.0,3.8093323707580566,3.809357881546021,9.682578365755037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.2451171875,0.0,1715.0947265625,1895.4371337890625,0.0,2614.07568359375,0.9402740001678468,1.0,0.0,3.0,1.0,0.0
18174660,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8304563164710999,0.2369670420885086,0.2138194590806961,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8430498838424683,0.2488026171922683,0.2362396270036697,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9370600581169128,0.3367399275302887,0.2362579852342605,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.789103627204895,0.2026606202125549,0.1927074193954467,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7283705472946167,0.1579536646604538,0.714896023273468,284.8460998535156,284.95001220703125,296.58282470703125,292.5071716308594,294.58209228515625,297.32489013671875,284.8581237792969,1.0,0.3673010170459747,1.0,1.0,0.0,1.0,-1.9131548404693604,1.9131519794464111,2.9537170576077187e-06,1.4759968519210815,0.8160185217857361,0.8160185217857361,0.0,65.69833374023438,64.0,41932.0390625,0.0,613.4935302734375,1.0,280.957275390625,283.8034362792969,295.5597839355469,298.34454345703125,293.1499938964844,293.1499938964844,281.25,43601.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297978639602661,1.0,0.0,0.0,3.509973287582397,3.5099973678588867,8.220550853366149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.962890625,0.0,1437.5841064453125,1895.4371337890625,0.0,2746.564208984375,0.8810597062110901,1.0,0.0,3.0,1.0,0.0
18174720,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8304563164710999,0.2369670420885086,0.2138194590806961,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8430498838424683,0.2488026171922683,0.2362396270036697,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9370600581169128,0.3367399275302887,0.2362579852342605,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.789103627204895,0.2026606202125549,0.1927074193954467,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7283705472946167,0.1579536646604538,0.714896023273468,284.8460998535156,284.95001220703125,296.58282470703125,292.5071716308594,294.58209228515625,297.32489013671875,284.8581237792969,1.0,0.3673010170459747,1.0,1.0,0.0,1.0,-1.9131548404693604,1.9131519794464111,2.9537170576077187e-06,1.4759968519210815,0.8160185217857361,0.8160185217857361,0.0,65.69833374023438,64.0,41932.0390625,0.0,613.4935302734375,1.0,280.957275390625,283.8034362792969,295.5597839355469,298.34454345703125,293.1499938964844,293.1499938964844,281.25,43601.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297978639602661,1.0,0.0,0.0,3.509973287582397,3.5099973678588867,8.220550853366149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.962890625,0.0,1437.5841064453125,1895.4371337890625,0.0,2746.564208984375,0.8810597062110901,1.0,0.0,3.0,1.0,0.0
18174780,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8443261981010437,0.2405664622783661,0.2165959924459457,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8574968576431274,0.252459704875946,0.2392909079790115,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9520312547683716,0.3382784724235534,0.2367856353521347,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8041461706161499,0.2061587423086166,0.1956526339054107,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7404043078422546,0.1603989005088806,0.7243115305900574,285.0350646972656,284.95001220703125,296.60748291015625,292.48248291015625,294.6067810058594,297.3347473144531,285.0331420898437,1.0,0.3675389587879181,1.0,1.0,0.0,1.0,-1.9356244802474976,1.9356215000152588,3.0223088742786786e-06,1.4935128688812256,0.961290717124939,0.961290717124939,0.0,63.09077453613281,52.0,41773.4921875,0.0,621.6735229492188,1.0,281.2422180175781,283.9654541015625,295.4518737792969,298.1411437988281,293.1499938964844,293.1499938964844,280.95001220703125,32431.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184037208557129,1.0,0.0,0.0,3.669047117233277,3.669070482254028,8.982553936220938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.3466796875,0.0,1527.6219482421875,1895.4371337890625,0.0,2640.786865234375,0.9069994688034058,1.0,0.0,3.0,1.0,0.0
18174840,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8443261981010437,0.2405664622783661,0.2165959924459457,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8574968576431274,0.252459704875946,0.2392909079790115,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9520312547683716,0.3382784724235534,0.2367856353521347,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8041461706161499,0.2061587423086166,0.1956526339054107,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7404043078422546,0.1603989005088806,0.7243115305900574,285.0350646972656,284.95001220703125,296.60748291015625,292.48248291015625,294.6067810058594,297.3347473144531,285.0331420898437,1.0,0.3675389587879181,1.0,1.0,0.0,1.0,-1.9356244802474976,1.9356215000152588,3.0223088742786786e-06,1.4935128688812256,0.961290717124939,0.961290717124939,0.0,63.09077453613281,52.0,41773.4921875,0.0,621.6735229492188,1.0,281.2422180175781,283.9654541015625,295.4518737792969,298.1411437988281,293.1499938964844,293.1499938964844,280.95001220703125,32431.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184037208557129,1.0,0.0,0.0,3.669047117233277,3.669070482254028,8.982553936220938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.3466796875,0.0,1527.6219482421875,1895.4371337890625,0.0,2640.786865234375,0.9069994688034058,1.0,0.0,3.0,1.0,0.0
18174900,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8576825261116028,0.2421874552965164,0.218101754784584,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8714444637298584,0.2542210817337036,0.240940049290657,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9668121933937072,0.3390603065490722,0.2373446226119995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8173817992210388,0.207868680357933,0.1972313821315765,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7519549131393433,0.1616246849298477,0.7295091152191162,284.8934631347656,284.95001220703125,296.6198425292969,292.4700927734375,294.619140625,297.3384094238281,284.879150390625,1.0,0.3665530383586883,1.0,1.0,0.0,1.0,-1.94822359085083,1.9482206106185915,3.0612497994297883e-06,1.5033951997756958,0.875628650188446,0.875628650188446,0.0,60.36137771606445,52.0,42734.66796875,0.0,622.1135864257812,1.0,280.99676513671875,283.7906188964844,295.5150756835937,298.3592529296875,293.1499938964844,293.1499938964844,280.95001220703125,35866.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268288373947144,1.0,0.0,0.0,3.673245668411255,3.6732699871063232,9.003124432638288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.27294921875,0.0,1558.177978515625,1895.4371337890625,0.0,2718.945556640625,0.9082269072532654,1.0,0.0,3.0,1.0,0.0
18174960,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8740988969802856,0.2435755729675293,0.2192732542753219,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8886237740516663,0.2558186948299408,0.2423541098833084,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9828935265541076,0.3396480977535248,0.2376815527677536,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8324500918388367,0.2094454169273376,0.1986193060874939,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7663351893424988,0.1627489179372787,0.7340314984321594,284.8885498046875,284.95001220703125,296.6322631835937,292.4577331542969,294.63153076171875,297.3392944335937,284.8952331542969,1.0,0.3649281859397888,1.0,1.0,0.0,1.0,-1.9588323831558228,1.9588292837142944,3.0942542252887506e-06,1.5117148160934448,0.8481382131576538,0.8481382131576538,0.0,57.19766998291016,40.0,42590.41796875,0.0,619.5884399414062,1.0,280.9574279785156,283.8133544921875,295.4989929199219,298.3018798828125,293.1499938964844,293.1499938964844,281.25,39554.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312272429466248,1.0,0.0,0.0,3.557817220687866,3.5578408241271973,8.446183983323863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.0107421875,0.0,1458.9349365234375,1895.4371337890625,0.0,2759.873046875,0.8874408602714539,1.0,0.0,3.0,1.0,0.0
18175020,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9222330451011658,0.2473608255386352,0.2221148163080215,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9397895932197572,0.2597515881061554,0.2455490082502365,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.3430911898612976,0.2210269272327423,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8751704692840576,0.2132165879011154,0.2016974538564682,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8072617650032043,0.1655136942863464,0.7442507743835449,285.04962158203125,284.95001220703125,296.6574401855469,292.4331970214844,294.6567077636719,297.3517150878906,285.0456237792969,1.0,0.3600212335586548,1.0,1.0,0.0,1.0,-1.9744218587875368,1.9744187593460083,3.140854460070841e-06,1.5224113464355469,0.9931735396385192,0.9931735396385192,0.0,49.88411331176758,28.0,42282.11328125,0.0,603.0482177734375,1.0,281.242431640625,283.9560852050781,295.4136047363281,298.13433837890625,293.1499938964844,293.1499938964844,280.95001220703125,31754.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229436874389648,1.0,0.0,0.0,3.7254159450531006,3.72544002532959,9.260679121325666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.62939453125,0.0,1586.279541015625,1895.4371337890625,0.0,2682.8623046875,0.9192792177200316,1.0,0.0,3.0,1.0,0.0
18175080,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9222330451011658,0.2473608255386352,0.2221148163080215,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9397895932197572,0.2597515881061554,0.2455490082502365,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.3430911898612976,0.2210269272327423,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8751704692840576,0.2132165879011154,0.2016974538564682,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8072617650032043,0.1655136942863464,0.7442507743835449,285.04962158203125,284.95001220703125,296.6574401855469,292.4331970214844,294.6567077636719,297.3517150878906,285.0456237792969,1.0,0.3600212335586548,1.0,1.0,0.0,1.0,-1.9744218587875368,1.9744187593460083,3.140854460070841e-06,1.5224113464355469,0.9931735396385192,0.9931735396385192,0.0,49.88411331176758,28.0,42282.11328125,0.0,603.0482177734375,1.0,281.242431640625,283.9560852050781,295.4136047363281,298.13433837890625,293.1499938964844,293.1499938964844,280.95001220703125,31754.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229436874389648,1.0,0.0,0.0,3.7254159450531006,3.72544002532959,9.260679121325666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.62939453125,0.0,1586.279541015625,1895.4371337890625,0.0,2682.8623046875,0.9192792177200316,1.0,0.0,3.0,1.0,0.0
18175140,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9665935635566713,0.2503328621387481,0.2249074578285217,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9816755652427672,0.2631933987140655,0.2488303929567337,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.3531988859176636,0.1969147771596908,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9156903624534608,0.216574564576149,0.2048692554235458,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8407318592071533,0.168008953332901,0.7551307678222656,284.8591613769531,284.95001220703125,296.6833190917969,292.4091491699219,294.6825866699219,297.3632202148437,284.8635559082031,1.0,0.3518097698688507,1.0,1.0,0.0,1.0,-1.9527984857559204,1.952795386314392,3.076724624406779e-06,1.5078505277633667,0.8440847992897034,0.8440847992897034,0.0,44.5326042175293,48.0,42419.1484375,0.0,574.240234375,1.0,280.95849609375,283.7709045410156,295.447021484375,298.2577514648437,293.1499938964844,293.1499938964844,281.25,40313.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353490829467773,1.0,0.0,0.0,3.601193904876709,3.6012182235717773,8.653390182189469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.37451171875,0.0,1511.3897705078125,1895.4371337890625,0.0,2798.29443359375,0.897040605545044,1.0,0.0,3.0,1.0,0.0
18175200,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9665935635566713,0.2503328621387481,0.2249074578285217,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9816755652427672,0.2631933987140655,0.2488303929567337,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.3531988859176636,0.1969147771596908,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9156903624534608,0.216574564576149,0.2048692554235458,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8407318592071533,0.168008953332901,0.7551307678222656,284.8591613769531,284.95001220703125,296.6833190917969,292.4091491699219,294.6825866699219,297.3632202148437,284.8635559082031,1.0,0.3518097698688507,1.0,1.0,0.0,1.0,-1.9527984857559204,1.952795386314392,3.076724624406779e-06,1.5078505277633667,0.8440847992897034,0.8440847992897034,0.0,44.5326042175293,48.0,42419.1484375,0.0,574.240234375,1.0,280.95849609375,283.7709045410156,295.447021484375,298.2577514648437,293.1499938964844,293.1499938964844,281.25,40313.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353490829467773,1.0,0.0,0.0,3.601193904876709,3.6012182235717773,8.653390182189469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.37451171875,0.0,1511.3897705078125,1895.4371337890625,0.0,2798.29443359375,0.897040605545044,1.0,0.0,3.0,1.0,0.0
18175260,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9708595275878906,0.2541357278823852,0.2279898673295974,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9858996272087096,0.2680095434188843,0.2526438534259796,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.3669334650039673,0.1969574838876724,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9214740991592408,0.2204281687736511,0.2082895338535308,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.845021665096283,0.1709617376327514,0.7675114870071411,285.02667236328125,284.95001220703125,296.71026611328125,292.3858947753906,294.70947265625,297.4088439941406,285.02593994140625,1.0,0.3539120256900787,1.0,1.0,0.0,1.0,-1.958096265792847,1.9580931663513184,3.09527217723371e-06,1.5133991241455078,0.9739822149276732,0.9739822149276732,0.0,44.7193717956543,68.0,41865.66015625,0.0,585.2299194335938,1.0,281.2421264648437,283.93316650390625,295.3514404296875,298.0501708984375,293.1499938964844,293.1499938964844,280.95001220703125,32615.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237009644508362,1.0,0.0,0.0,3.723572015762329,3.7235960960388175,9.251513688468548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.48291015625,0.0,1590.7352294921875,1895.4371337890625,0.0,2689.8896484375,0.919481635093689,1.0,0.0,3.0,1.0,0.0
18175320,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9708595275878906,0.2541357278823852,0.2279898673295974,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9858996272087096,0.2680095434188843,0.2526438534259796,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.3669334650039673,0.1969574838876724,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9214740991592408,0.2204281687736511,0.2082895338535308,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.845021665096283,0.1709617376327514,0.7675114870071411,285.02667236328125,284.95001220703125,296.71026611328125,292.3858947753906,294.70947265625,297.4088439941406,285.02593994140625,1.0,0.3539120256900787,1.0,1.0,0.0,1.0,-1.958096265792847,1.9580931663513184,3.09527217723371e-06,1.5133991241455078,0.9739822149276732,0.9739822149276732,0.0,44.7193717956543,68.0,41865.66015625,0.0,585.2299194335938,1.0,281.2421264648437,283.93316650390625,295.3514404296875,298.0501708984375,293.1499938964844,293.1499938964844,280.95001220703125,32615.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237009644508362,1.0,0.0,0.0,3.723572015762329,3.7235960960388175,9.251513688468548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.48291015625,0.0,1590.7352294921875,1895.4371337890625,0.0,2689.8896484375,0.919481635093689,1.0,0.0,3.0,1.0,0.0
18175380,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9673438668251038,0.2573414444923401,0.2311857491731643,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9831870198249816,0.271299809217453,0.2565369009971618,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.3754992485046386,0.2021688222885131,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9187097549438475,0.2241082042455673,0.211909070611,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430439233779907,0.1738848090171814,0.781157374382019,284.9043884277344,284.95001220703125,296.738525390625,292.3636779785156,294.7377319335937,297.4320678710937,284.9118957519531,1.0,0.3646800816059112,1.0,1.0,0.0,1.0,-2.018301486968994,2.0182981491088867,3.2833988825586857e-06,1.55866539478302,0.8805575966835022,0.8805575966835022,0.0,47.18652725219727,88.0,43356.1796875,0.0,631.8302612304688,1.0,280.9573974609375,283.7912292480469,295.4071960449219,298.24127197265625,293.1499938964844,293.1499938964844,281.25,38255.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367344737052917,1.0,0.0,0.0,3.6528053283691406,3.652829885482788,8.903204502530571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.6669921875,0.0,1553.18212890625,1895.4371337890625,0.0,2811.220947265625,0.9077795147895812,1.0,0.0,3.0,1.0,0.0
