time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9673438668251038,0.2573414444923401,0.2311857491731643,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9831870198249816,0.271299809217453,0.2565369009971618,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.3754992485046386,0.2021688222885131,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9187097549438475,0.2241082042455673,0.211909070611,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430439233779907,0.1738848090171814,0.781157374382019,284.9043884277344,284.95001220703125,296.738525390625,292.3636779785156,294.7377319335937,297.4320678710937,284.9118957519531,1.0,0.3646800816059112,1.0,1.0,0.0,1.0,-2.018301486968994,2.0182981491088867,3.2833988825586857e-06,1.55866539478302,0.8805575966835022,0.8805575966835022,0.0,47.18652725219727,88.0,43356.1796875,0.0,631.8302612304688,1.0,280.9573974609375,283.7912292480469,295.4071960449219,298.24127197265625,293.1499938964844,293.1499938964844,281.25,38255.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367344737052917,1.0,0.0,0.0,3.6528053283691406,3.652829885482788,8.903204502530571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.6669921875,0.0,1553.18212890625,1895.4371337890625,0.0,2811.220947265625,0.9077795147895812,1.0,0.0,3.0,1.0,0.0
18175500,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9496135711669922,0.2593304514884949,0.2327450960874557,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9672452211380004,0.2732928395271301,0.2582561373710632,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9990000128746032,0.3769068419933319,0.2146048992872238,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9017798900604248,0.2261019051074981,0.2137585431337356,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8298202753067017,0.1754281520843505,0.788124680519104,285.06719970703125,284.95001220703125,296.7532653808594,292.35302734375,294.75244140625,297.4320373535156,285.0816650390625,1.0,0.3722395598888397,1.0,1.0,0.0,1.0,-2.0495047569274902,2.049501419067383,3.383242301424616e-06,1.5820938348770142,0.9981753826141356,0.9981753826141356,0.0,50.503543853759766,88.0,43138.296875,0.0,667.4928588867188,1.0,281.20233154296875,283.9592590332031,295.3353576660156,298.0536804199219,293.1499938964844,293.1499938964844,281.25,33098.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317158222198486,1.0,0.0,0.0,3.722060203552246,3.7220845222473145,9.24400296753447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.68701171875,0.0,1592.6864013671875,1895.4371337890625,0.0,2764.423828125,0.921461820602417,1.0,0.0,3.0,1.0,0.0
18175560,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.928020179271698,0.261604756116867,0.2348111122846603,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9466742277145386,0.2755628824234009,0.260420024394989,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9990000128746032,0.3768486082553863,0.2299366891384124,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8836857676506042,0.2282998859882354,0.2158897817134857,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8146323561668396,0.1771076172590255,0.7960522174835205,285.11993408203125,284.95001220703125,296.7684631347656,292.3427734375,294.76763916015625,297.427490234375,285.1239318847656,1.0,0.3810778856277466,1.0,1.0,0.0,1.0,-2.085071563720703,2.0850679874420166,3.500533466649358e-06,1.609752535820007,1.0,1.0,0.0,54.7955436706543,108.0,43708.96875,0.0,711.8495483398438,1.0,281.2425231933594,283.9850769042969,295.3385925292969,298.1244201660156,293.1499938964844,293.1499938964844,280.95001220703125,32627.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316388726234436,1.0,0.0,0.0,3.804673910140991,3.804698944091797,9.658911039878149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.3056640625,0.0,1685.8541259765625,1895.4371337890625,0.0,2763.707275390625,0.9375635981559752,1.0,0.0,3.0,1.0,0.0
18175620,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8800326585769653,0.2652331888675689,0.2387124150991439,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8958120346069336,0.2795635461807251,0.2647704780101776,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9910340905189514,0.3711650967597961,0.2613337337970733,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8423941135406494,0.2321956306695938,0.2201345860958099,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7755542993545532,0.1800011992454528,0.8116562962532043,284.9760437011719,284.95001220703125,296.8003234863281,292.3234558105469,294.7994689941406,297.3930358886719,284.9770812988281,1.0,0.4014463126659393,1.0,1.0,0.0,1.0,-2.157977342605591,2.157973527908325,3.74883188669628e-06,1.6671152114868164,0.9955055713653564,0.9955055713653564,0.0,66.91373443603516,126.0,45933.078125,0.0,818.9057006835938,1.0,280.9565124511719,283.7906494140625,295.4015808105469,298.3846740722656,293.1499938964844,293.1499938964844,280.6499938964844,34185.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515622019767761,1.0,0.0,0.0,3.876084566116333,3.876110553741455,1.002489398160833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.19384765625,0.0,1785.129638671875,1895.4371337890625,0.0,2949.904541015625,0.954811990261078,1.0,0.0,3.0,1.0,0.0
18175680,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8800326585769653,0.2652331888675689,0.2387124150991439,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8958120346069336,0.2795635461807251,0.2647704780101776,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9910340905189514,0.3711650967597961,0.2613337337970733,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8423941135406494,0.2321956306695938,0.2201345860958099,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7755542993545532,0.1800011992454528,0.8116562962532043,284.9760437011719,284.95001220703125,296.8003234863281,292.3234558105469,294.7994689941406,297.3930358886719,284.9770812988281,1.0,0.4014463126659393,1.0,1.0,0.0,1.0,-2.157977342605591,2.157973527908325,3.74883188669628e-06,1.6671152114868164,0.9955055713653564,0.9955055713653564,0.0,66.91373443603516,126.0,45933.078125,0.0,818.9057006835938,1.0,280.9565124511719,283.7906494140625,295.4015808105469,298.3846740722656,293.1499938964844,293.1499938964844,280.6499938964844,34185.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515622019767761,1.0,0.0,0.0,3.876084566116333,3.876110553741455,1.002489398160833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.19384765625,0.0,1785.129638671875,1895.4371337890625,0.0,2949.904541015625,0.954811990261078,1.0,0.0,3.0,1.0,0.0
18175740,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8259469270706177,0.2680386900901794,0.2420271039009094,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.83970707654953,0.2828674614429474,0.2687325179576874,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9173457622528076,0.3662575483322143,0.2576428651809692,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7915656566619873,0.2353971302509308,0.2240118086338043,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7290030121803284,0.1822649389505386,0.8258385062217712,284.858154296875,284.95001220703125,296.83447265625,292.30596923828125,294.83355712890625,297.38336181640625,284.864990234375,1.0,0.4207633435726166,1.0,1.0,0.0,1.0,-2.1825644969940186,2.182560443878174,3.834020390058868e-06,1.6860893964767456,0.8678692579269409,0.8678692579269409,0.0,86.34288787841797,114.0,46774.5859375,0.0,914.3319702148438,1.0,280.6568298339844,283.659423828125,295.3749389648437,298.4460754394531,293.1499938964844,293.1499938964844,280.95001220703125,40621.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693650364875793,1.0,0.0,0.0,3.7155354022979736,3.7155606746673584,9.211620977112034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.16015625,0.0,1642.5076904296875,1895.4371337890625,0.0,3116.854248046875,0.9233332872390748,1.0,0.0,3.0,1.0,0.0
18175800,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8259469270706177,0.2680386900901794,0.2420271039009094,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.83970707654953,0.2828674614429474,0.2687325179576874,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9173457622528076,0.3662575483322143,0.2576428651809692,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7915656566619873,0.2353971302509308,0.2240118086338043,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7290030121803284,0.1822649389505386,0.8258385062217712,284.858154296875,284.95001220703125,296.83447265625,292.30596923828125,294.83355712890625,297.38336181640625,284.864990234375,1.0,0.4207633435726166,1.0,1.0,0.0,1.0,-2.1825644969940186,2.182560443878174,3.834020390058868e-06,1.6860893964767456,0.8678692579269409,0.8678692579269409,0.0,86.34288787841797,114.0,46774.5859375,0.0,914.3319702148438,1.0,280.6568298339844,283.659423828125,295.3749389648437,298.4460754394531,293.1499938964844,293.1499938964844,280.95001220703125,40621.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693650364875793,1.0,0.0,0.0,3.7155354022979736,3.7155606746673584,9.211620977112034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.16015625,0.0,1642.5076904296875,1895.4371337890625,0.0,3116.854248046875,0.9233332872390748,1.0,0.0,3.0,1.0,0.0
18175860,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8142204880714417,0.272206962108612,0.2456444948911667,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8278295993804932,0.287109762430191,0.2727123498916626,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8971245884895325,0.3665950298309326,0.2572547197341919,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7798057198524475,0.2393417507410049,0.227765217423439,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7189210653305054,0.1850845217704773,0.8388466238975525,285.0534973144531,284.95001220703125,296.8711853027344,292.2906188964844,294.8702392578125,297.387939453125,285.0537109375,1.0,0.4299379289150238,1.0,1.0,0.0,1.0,-2.211350917816162,2.2113471031188965,3.9352075873466674e-06,1.7083899974822998,1.0,1.0,0.0,94.18911743164062,102.0,46522.5625,0.0,971.951416015625,1.0,280.9435119628906,283.8417358398437,295.2750549316406,298.2494201660156,293.1499938964844,293.1499938964844,280.6499938964844,33136.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613371253013611,1.0,0.0,0.0,3.8362646102905273,3.836289882659912,9.819974593483494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.71435546875,0.0,1727.9173583984375,1895.4371337890625,0.0,3041.546142578125,0.9450687170028688,1.0,0.0,3.0,1.0,0.0
18175920,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8142204880714417,0.272206962108612,0.2456444948911667,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8278295993804932,0.287109762430191,0.2727123498916626,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8971245884895325,0.3665950298309326,0.2572547197341919,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7798057198524475,0.2393417507410049,0.227765217423439,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7189210653305054,0.1850845217704773,0.8388466238975525,285.0534973144531,284.95001220703125,296.8711853027344,292.2906188964844,294.8702392578125,297.387939453125,285.0537109375,1.0,0.4299379289150238,1.0,1.0,0.0,1.0,-2.211350917816162,2.2113471031188965,3.9352075873466674e-06,1.7083899974822998,1.0,1.0,0.0,94.18911743164062,102.0,46522.5625,0.0,971.951416015625,1.0,280.9435119628906,283.8417358398437,295.2750549316406,298.2494201660156,293.1499938964844,293.1499938964844,280.6499938964844,33136.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613371253013611,1.0,0.0,0.0,3.8362646102905273,3.836289882659912,9.819974593483494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.71435546875,0.0,1727.9173583984375,1895.4371337890625,0.0,3041.546142578125,0.9450687170028688,1.0,0.0,3.0,1.0,0.0
18175980,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8192031979560852,0.2758084833621979,0.2490917593240738,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8328216075897217,0.291044682264328,0.2765672206878662,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8997688293457031,0.3677957952022552,0.2580947875976562,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.785423994064331,0.2430384159088134,0.23137167096138,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7234505414962769,0.1877742260694503,0.8512669205665588,284.8998413085937,284.95001220703125,296.9107971191406,292.2776184082031,294.9097595214844,297.3900451660156,284.90301513671875,1.0,0.4334570169448852,1.0,1.0,0.0,1.0,-2.240386962890625,2.2403829097747803,4.038891802338185e-06,1.730996012687683,0.9115808606147766,0.9115808606147766,0.0,94.38921356201172,90.0,47761.66015625,0.0,1002.045166015625,1.0,280.65679931640625,283.6647644042969,295.3231811523437,298.4332580566406,293.1499938964844,293.1499938964844,280.3500061035156,37705.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747154474258423,1.0,0.0,0.0,3.792328119277954,3.792353868484497,9.596327572580776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.00390625,0.0,1710.6160888671875,1895.4371337890625,0.0,3167.038330078125,0.9381173253059388,1.0,0.0,3.0,1.0,0.0
18176040,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8192031979560852,0.2758084833621979,0.2490917593240738,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8328216075897217,0.291044682264328,0.2765672206878662,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8997688293457031,0.3677957952022552,0.2580947875976562,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.785423994064331,0.2430384159088134,0.23137167096138,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7234505414962769,0.1877742260694503,0.8512669205665588,284.8998413085937,284.95001220703125,296.9107971191406,292.2776184082031,294.9097595214844,297.3900451660156,284.90301513671875,1.0,0.4334570169448852,1.0,1.0,0.0,1.0,-2.240386962890625,2.2403829097747803,4.038891802338185e-06,1.730996012687683,0.9115808606147766,0.9115808606147766,0.0,94.38921356201172,90.0,47761.66015625,0.0,1002.045166015625,1.0,280.65679931640625,283.6647644042969,295.3231811523437,298.4332580566406,293.1499938964844,293.1499938964844,280.3500061035156,37705.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747154474258423,1.0,0.0,0.0,3.792328119277954,3.792353868484497,9.596327572580776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.00390625,0.0,1710.6160888671875,1895.4371337890625,0.0,3167.038330078125,0.9381173253059388,1.0,0.0,3.0,1.0,0.0
18176100,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8249238133430481,0.2774657607078552,0.2505379915237427,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.8387351632118225,0.2928990423679352,0.2782675921916961,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.905389666557312,0.3684373497962951,0.2584797739982605,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7917461395263672,0.2447869330644607,0.2329704314470291,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.728581428527832,0.1890452802181244,0.8566855788230896,284.8042907714844,284.95001220703125,296.9317626953125,292.2720947265625,294.93072509765625,297.3899230957031,284.8021850585937,1.0,0.4336859583854675,1.0,1.0,0.0,1.0,-2.253059148788452,2.2530548572540283,4.08454525313573e-06,1.7408345937728882,0.8177222013473511,0.8177222013473511,0.0,92.78140258789062,90.0,48459.46875,0.0,1008.8826293945312,1.0,280.3973693847656,283.5479431152344,295.3417358398437,298.568603515625,293.1499938964844,293.1499938964844,280.3500061035156,42349.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829954266548157,1.0,0.0,0.0,3.6756434440612793,3.675668716430664,9.014881925395456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.90234375,0.0,1609.7259521484375,1895.4371337890625,0.0,3244.645751953125,0.9126556515693665,1.0,0.0,3.0,1.0,0.0
18176160,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8327144384384155,0.2792402505874634,0.2519112825393677,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8469109535217285,0.2948275506496429,0.2798948287963867,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9141805171966552,0.3692521750926971,0.2588590681552887,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8003013134002686,0.2465945184230804,0.2344991415739059,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.735524594783783,0.1903640627861023,0.8618179559707642,284.87957763671875,284.95001220703125,296.9535827636719,292.26727294921875,294.9524841308594,297.3904724121094,284.88720703125,1.0,0.4331678450107574,1.0,1.0,0.0,1.0,-2.2651193141937256,2.265115261077881,4.128210093767848e-06,1.7501765489578247,0.8296131491661072,0.8296131491661072,0.0,90.28179168701172,78.0,48266.01171875,0.0,1011.7008056640624,1.0,280.3578491210937,283.6321716308594,295.3005676269531,298.4552307128906,293.1499938964844,293.1499938964844,280.6499938964844,42058.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847095370292664,1.0,0.0,0.0,3.517673254013061,3.517697095870972,8.256658361460723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.73046875,0.0,1434.5623779296875,1895.4371337890625,0.0,3260.69873046875,0.8820709586143494,1.0,0.0,3.0,1.0,0.0
18176220,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8593834638595581,0.2840580940246582,0.2555946111679077,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8747671842575073,0.2996600270271301,0.2838451564311981,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9465210437774658,0.3722618818283081,0.260437548160553,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8265904188156128,0.2510486841201782,0.238130584359169,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7589346170425415,0.1937204450368881,0.874271810054779,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,294.99871826171875,297.4029235839844,285.0404663085937,1.0,0.4308525025844574,1.0,1.0,0.0,1.0,-2.2955000400543213,2.295495986938477,4.239177542331163e-06,1.7736425399780271,0.968660056591034,0.968660056591034,0.0,82.47366333007812,66.0,48261.71484375,0.0,1012.938232421875,1.0,280.64239501953125,283.77520751953125,295.2325134277344,298.3031005859375,293.1499938964844,293.1499938964844,280.3500061035156,32316.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745750188827515,1.0,0.0,0.0,3.6843879222869873,3.6844117641448975,9.057826559910608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.541015625,0.0,1543.941162109375,1895.4371337890625,0.0,3165.7216796875,0.910336971282959,1.0,0.0,3.0,1.0,0.0
18176280,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8593834638595581,0.2840580940246582,0.2555946111679077,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8747671842575073,0.2996600270271301,0.2838451564311981,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9465210437774658,0.3722618818283081,0.260437548160553,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8265904188156128,0.2510486841201782,0.238130584359169,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7589346170425415,0.1937204450368881,0.874271810054779,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,294.99871826171875,297.4029235839844,285.0404663085937,1.0,0.4308525025844574,1.0,1.0,0.0,1.0,-2.2955000400543213,2.295495986938477,4.239177542331163e-06,1.7736425399780271,0.968660056591034,0.968660056591034,0.0,82.47366333007812,66.0,48261.71484375,0.0,1012.938232421875,1.0,280.64239501953125,283.77520751953125,295.2325134277344,298.3031005859375,293.1499938964844,293.1499938964844,280.3500061035156,32316.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745750188827515,1.0,0.0,0.0,3.6843879222869873,3.6844117641448975,9.057826559910608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.541015625,0.0,1543.941162109375,1895.4371337890625,0.0,3165.7216796875,0.910336971282959,1.0,0.0,3.0,1.0,0.0
18176340,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8997270464897156,0.2880771458148956,0.2590635120868683,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9173022508621216,0.3040362894535064,0.2877425253391266,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9870341420173644,0.3745379447937011,0.2619123458862304,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8635144829750061,0.2551373243331909,0.2417327463626861,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7947444319725037,0.1968584954738617,0.8869389295578003,284.90972900390625,284.95001220703125,297.04998779296875,292.2555236816406,295.0487365722656,297.40789794921875,284.914306640625,1.0,0.4273754060268402,1.0,1.0,0.0,1.0,-2.325668811798096,2.325664520263672,4.351150892034639e-06,1.7970794439315796,0.8732643127441406,0.8732643127441406,0.0,73.10697937011719,54.0,49436.16796875,0.0,1007.6893920898438,1.0,280.35711669921875,283.6233215332031,295.2963256835937,298.5043640136719,293.1499938964844,293.1499938964844,280.6499938964844,38088.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870819211006165,1.0,0.0,0.0,3.614084720611572,3.6141088008880615,8.715452395335888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0048828125,0.0,1509.0516357421875,1895.4371337890625,0.0,3282.90771484375,0.8990354537963867,1.0,0.0,3.0,1.0,0.0
18176400,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8997270464897156,0.2880771458148956,0.2590635120868683,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9173022508621216,0.3040362894535064,0.2877425253391266,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9870341420173644,0.3745379447937011,0.2619123458862304,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8635144829750061,0.2551373243331909,0.2417327463626861,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7947444319725037,0.1968584954738617,0.8869389295578003,284.90972900390625,284.95001220703125,297.04998779296875,292.2555236816406,295.0487365722656,297.40789794921875,284.914306640625,1.0,0.4273754060268402,1.0,1.0,0.0,1.0,-2.325668811798096,2.325664520263672,4.351150892034639e-06,1.7970794439315796,0.8732643127441406,0.8732643127441406,0.0,73.10697937011719,54.0,49436.16796875,0.0,1007.6893920898438,1.0,280.35711669921875,283.6233215332031,295.2963256835937,298.5043640136719,293.1499938964844,293.1499938964844,280.6499938964844,38088.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870819211006165,1.0,0.0,0.0,3.614084720611572,3.6141088008880615,8.715452395335888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0048828125,0.0,1509.0516357421875,1895.4371337890625,0.0,3282.90771484375,0.8990354537963867,1.0,0.0,3.0,1.0,0.0
18176460,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9583800435066224,0.2921439409255981,0.2624778151512146,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9755080938339232,0.3083773851394653,0.2915465533733368,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.381475031375885,0.2359404116868972,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9158707857131958,0.2593501210212707,0.2452356815338134,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8394396305084229,0.2000377029180526,0.8990520238876343,285.0327453613281,284.95001220703125,297.1021423339844,292.2542724609375,295.10089111328125,297.418701171875,285.0394897460937,1.0,0.4221442937850952,1.0,1.0,0.0,1.0,-2.3435215950012207,2.343517303466797,4.420266122906469e-06,1.8121240139007568,0.9972643852233888,0.9972643852233888,0.0,63.73646545410156,74.0,49156.28515625,0.0,980.0679931640624,1.0,280.6428527832031,283.7501220703125,295.23931884765625,298.3619079589844,293.1499938964844,293.1499938964844,280.3500061035156,32293.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802655935287476,1.0,0.0,0.0,3.7732479572296143,3.7732725143432617,9.500008673057892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.23779296875,0.0,1645.99072265625,1895.4371337890625,0.0,3219.06982421875,0.9301633834838868,1.0,0.0,3.0,1.0,0.0
18176520,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9583800435066224,0.2921439409255981,0.2624778151512146,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9755080938339232,0.3083773851394653,0.2915465533733368,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.381475031375885,0.2359404116868972,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9158707857131958,0.2593501210212707,0.2452356815338134,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8394396305084229,0.2000377029180526,0.8990520238876343,285.0327453613281,284.95001220703125,297.1021423339844,292.2542724609375,295.10089111328125,297.418701171875,285.0394897460937,1.0,0.4221442937850952,1.0,1.0,0.0,1.0,-2.3435215950012207,2.343517303466797,4.420266122906469e-06,1.8121240139007568,0.9972643852233888,0.9972643852233888,0.0,63.73646545410156,74.0,49156.28515625,0.0,980.0679931640624,1.0,280.6428527832031,283.7501220703125,295.23931884765625,298.3619079589844,293.1499938964844,293.1499938964844,280.3500061035156,32293.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802655935287476,1.0,0.0,0.0,3.7732479572296143,3.7732725143432617,9.500008673057892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.23779296875,0.0,1645.99072265625,1895.4371337890625,0.0,3219.06982421875,0.9301633834838868,1.0,0.0,3.0,1.0,0.0
18176580,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9645971059799194,0.295871376991272,0.2655707597732544,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9813736081123352,0.3126673698425293,0.2953211069107055,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3882941901683807,0.2342971861362457,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.923123061656952,0.2625896632671356,0.2485569715499878,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8447199463844299,0.202374130487442,0.9106608629226683,284.8843078613281,284.95001220703125,297.1543884277344,292.2557678222656,295.15313720703125,297.42041015625,284.8886413574219,1.0,0.4264620840549469,1.0,1.0,0.0,1.0,-2.3644139766693115,2.3644094467163086,4.487807927944232e-06,1.8220313787460327,0.8839492797851562,0.8839492797851562,0.0,63.75488662719727,94.0,50181.80078125,0.0,1003.5608520507812,1.0,280.3568115234375,283.5772399902344,295.2951965332031,298.5454406738281,293.1499938964844,293.1499938964844,280.6499938964844,38201.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922825455665588,1.0,0.0,0.0,3.7084591388702393,3.708484172821045,9.176567914437328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1044921875,0.0,1615.9208984375,1895.4371337890625,0.0,3331.547119140625,0.9196810722351074,1.0,0.0,3.0,1.0,0.0
18176640,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9645971059799194,0.295871376991272,0.2655707597732544,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9813736081123352,0.3126673698425293,0.2953211069107055,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3882941901683807,0.2342971861362457,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.923123061656952,0.2625896632671356,0.2485569715499878,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8447199463844299,0.202374130487442,0.9106608629226683,284.8843078613281,284.95001220703125,297.1543884277344,292.2557678222656,295.15313720703125,297.42041015625,284.8886413574219,1.0,0.4264620840549469,1.0,1.0,0.0,1.0,-2.3644139766693115,2.3644094467163086,4.487807927944232e-06,1.8220313787460327,0.8839492797851562,0.8839492797851562,0.0,63.75488662719727,94.0,50181.80078125,0.0,1003.5608520507812,1.0,280.3568115234375,283.5772399902344,295.2951965332031,298.5454406738281,293.1499938964844,293.1499938964844,280.6499938964844,38201.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922825455665588,1.0,0.0,0.0,3.7084591388702393,3.708484172821045,9.176567914437328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1044921875,0.0,1615.9208984375,1895.4371337890625,0.0,3331.547119140625,0.9196810722351074,1.0,0.0,3.0,1.0,0.0
18176700,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.946701169013977,0.2976928949356079,0.2673832774162292,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9653104543685912,0.3144428431987762,0.2973686456680298,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.3907018601894378,0.248589813709259,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9050338268280028,0.2642994821071625,0.2501928806304931,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8307601809501648,0.2035503685474395,0.9162636399269104,285.0578308105469,284.95001220703125,297.1805114746094,292.25750732421875,295.1792907714844,297.42071533203125,285.0673217773437,1.0,0.4310042560100555,1.0,1.0,0.0,1.0,-2.376595973968506,2.376591205596924,4.5428541852743365e-06,1.8362085819244385,1.0,1.0,0.0,67.70894622802734,94.0,49801.11328125,0.0,1040.4744873046875,1.0,280.60357666015625,283.7535095214844,295.23406982421875,298.3544616699219,293.1499938964844,293.1499938964844,280.6499938964844,33357.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865441083908081,1.0,0.0,0.0,3.766098976135254,3.766123533248901,9.464043841944658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.89794921875,0.0,1645.813232421875,1895.4371337890625,0.0,3277.873779296875,0.9314528703689576,1.0,0.0,3.0,1.0,0.0
18176760,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9347520470619202,0.299802303314209,0.2693028748035431,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.953925848007202,0.316464751958847,0.2993163466453552,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9990000128746032,0.3918453752994537,0.2588553130626678,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8947346806526184,0.2661744654178619,0.25201615691185,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.82207190990448,0.2048373371362686,0.9223793148994446,285.09490966796875,284.95001220703125,297.2066955566406,292.2598571777344,295.2054748535156,297.4211120605469,285.0977478027344,1.0,0.4374216794967651,1.0,1.0,0.0,1.0,-2.40310287475586,2.4030983448028564,4.644438831746811e-06,1.856626391410828,1.0,1.0,0.0,71.09434509277344,112.0,50260.13671875,0.0,1083.3707275390625,1.0,280.6433410644531,283.7728576660156,295.2475280761719,298.4315185546875,293.1499938964844,293.1499938964844,280.3500061035156,33147.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885530412197113,1.0,0.0,0.0,3.835322141647339,3.835347652435303,9.815150860958963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.2646484375,0.0,1726.8623046875,1895.4371337890625,0.0,3268.384765625,0.9448218941688538,1.0,0.0,3.0,1.0,0.0
18176820,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8930621147155762,0.3028802275657654,0.2727968990802765,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9099323153495787,0.3197482526302337,0.3030765950679779,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9781526923179626,0.3890449702739715,0.2731678485870361,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8584171533584595,0.2691507339477539,0.255492240190506,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7888583540916443,0.2067365795373916,0.9339377284049988,284.93896484375,284.95001220703125,297.2591552734375,292.2663879394531,295.2579650878906,297.4101867675781,284.9391784667969,1.0,0.452128142118454,1.0,1.0,0.0,1.0,-2.4457995891571045,2.4457948207855225,4.811371127289021e-06,1.8899625539779663,0.9655094742774964,0.9655094742774964,0.0,82.77098083496094,130.0,52153.7890625,0.0,1180.8857421875,1.0,280.35504150390625,283.5750427246094,295.3242492675781,298.6924743652344,293.1499938964844,293.1499938964844,280.04998779296875,35354.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901004433631897,1.0,0.0,0.0,3.8718512058258057,3.871877193450928,1.0003006991610164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.134765625,0.0,1789.158447265625,1895.4371337890625,0.0,3412.945556640625,0.9544450640678406,1.0,0.0,3.0,1.0,0.0
18176880,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8930621147155762,0.3028802275657654,0.2727968990802765,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9099323153495787,0.3197482526302337,0.3030765950679779,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9781526923179626,0.3890449702739715,0.2731678485870361,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8584171533584595,0.2691507339477539,0.255492240190506,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7888583540916443,0.2067365795373916,0.9339377284049988,284.93896484375,284.95001220703125,297.2591552734375,292.2663879394531,295.2579650878906,297.4101867675781,284.9391784667969,1.0,0.452128142118454,1.0,1.0,0.0,1.0,-2.4457995891571045,2.4457948207855225,4.811371127289021e-06,1.8899625539779663,0.9655094742774964,0.9655094742774964,0.0,82.77098083496094,130.0,52153.7890625,0.0,1180.8857421875,1.0,280.35504150390625,283.5750427246094,295.3242492675781,298.6924743652344,293.1499938964844,293.1499938964844,280.04998779296875,35354.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901004433631897,1.0,0.0,0.0,3.8718512058258057,3.871877193450928,1.0003006991610164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.134765625,0.0,1789.158447265625,1895.4371337890625,0.0,3412.945556640625,0.9544450640678406,1.0,0.0,3.0,1.0,0.0
18176940,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8498613238334656,0.3051089644432068,0.2754475176334381,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8650646805763245,0.3223114013671875,0.3061953783035278,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.922602355480194,0.3870004713535309,0.2717724740505218,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8194847702980042,0.2713736891746521,0.2583110332489013,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7506420016288757,0.2078646421432495,0.9425276517868042,284.8717346191406,284.95001220703125,297.311767578125,292.2752685546875,295.3105773925781,297.3934020996094,284.8774108886719,1.0,0.4671400189399719,1.0,1.0,0.0,1.0,-2.466068983078003,2.466064214706421,4.891450771538075e-06,1.9056658744812007,0.8621487617492676,0.8621487617492676,0.0,99.42253112792967,133.0,52905.9375,0.0,1274.0711669921875,1.0,280.0570983886719,283.4921875,295.319091796875,298.7566833496094,293.1499938964844,293.1499938964844,280.3500061035156,40736.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91314035654068,1.0,0.0,0.0,3.6753134727478014,3.675338506698608,9.01326359326049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.46728515625,0.0,1597.200439453125,1895.4371337890625,0.0,3525.724365234375,0.9149825572967528,1.0,0.0,3.0,1.0,0.0
18177000,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8498613238334656,0.3051089644432068,0.2754475176334381,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8650646805763245,0.3223114013671875,0.3061953783035278,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.922602355480194,0.3870004713535309,0.2717724740505218,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8194847702980042,0.2713736891746521,0.2583110332489013,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7506420016288757,0.2078646421432495,0.9425276517868042,284.8717346191406,284.95001220703125,297.311767578125,292.2752685546875,295.3105773925781,297.3934020996094,284.8774108886719,1.0,0.4671400189399719,1.0,1.0,0.0,1.0,-2.466068983078003,2.466064214706421,4.891450771538075e-06,1.9056658744812007,0.8621487617492676,0.8621487617492676,0.0,99.42253112792967,133.0,52905.9375,0.0,1274.0711669921875,1.0,280.0570983886719,283.4921875,295.319091796875,298.7566833496094,293.1499938964844,293.1499938964844,280.3500061035156,40736.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91314035654068,1.0,0.0,0.0,3.6753134727478014,3.675338506698608,9.01326359326049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.46728515625,0.0,1597.200439453125,1895.4371337890625,0.0,3525.724365234375,0.9149825572967528,1.0,0.0,3.0,1.0,0.0
18177060,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8313030004501343,0.3086568117141723,0.2786984443664551,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8454129695892334,0.3257839977741241,0.3096285760402679,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8961628079414368,0.3879633843898773,0.2722910046577453,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.800753653049469,0.2743058502674103,0.2612832486629486,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7336922287940979,0.2094801366329193,0.95096355676651,285.0421447753906,284.95001220703125,297.3645324707031,292.2863464355469,295.36334228515625,297.3915710449219,285.0412902832031,1.0,0.4778008759021759,1.0,1.0,0.0,1.0,-2.488423109054565,2.4884183406829834,4.980225639883429e-06,1.9228142499923704,1.0,1.0,0.0,110.64028930664062,121.0,52735.17578125,0.0,1348.9771728515625,1.0,280.34344482421875,283.6530456542969,295.2646789550781,298.6087341308594,293.1499938964844,293.1499938964844,280.04998779296875,32828.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042670130729676,1.0,0.0,0.0,3.80973482131958,3.8097598552703857,9.684624728834024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.87646484375,0.0,1693.477783203125,1895.4371337890625,0.0,3443.325927734375,0.9389726519584656,1.0,0.0,3.0,1.0,0.0
18177120,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8313030004501343,0.3086568117141723,0.2786984443664551,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8454129695892334,0.3257839977741241,0.3096285760402679,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8961628079414368,0.3879633843898773,0.2722910046577453,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.800753653049469,0.2743058502674103,0.2612832486629486,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7336922287940979,0.2094801366329193,0.95096355676651,285.0421447753906,284.95001220703125,297.3645324707031,292.2863464355469,295.36334228515625,297.3915710449219,285.0412902832031,1.0,0.4778008759021759,1.0,1.0,0.0,1.0,-2.488423109054565,2.4884183406829834,4.980225639883429e-06,1.9228142499923704,1.0,1.0,0.0,110.64028930664062,121.0,52735.17578125,0.0,1348.9771728515625,1.0,280.34344482421875,283.6530456542969,295.2646789550781,298.6087341308594,293.1499938964844,293.1499938964844,280.04998779296875,32828.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042670130729676,1.0,0.0,0.0,3.80973482131958,3.8097598552703857,9.684624728834024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.87646484375,0.0,1693.477783203125,1895.4371337890625,0.0,3443.325927734375,0.9389726519584656,1.0,0.0,3.0,1.0,0.0
18177180,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8297420740127563,0.3103089332580566,0.2805157005786896,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.843721866607666,0.3275626897811889,0.3115701377391815,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8928929567337036,0.3884095251560211,0.2728098332881927,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.799038827419281,0.2758012115955353,0.2629327178001404,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7319177389144897,0.2102673798799514,0.9554378986358644,284.8908996582031,284.95001220703125,297.39581298828125,292.2938537597656,295.3946228027344,297.3876953125,284.8873291015625,1.0,0.4805586040019989,1.0,1.0,0.0,1.0,-2.500927448272705,2.500922441482544,5.030481133871945e-06,1.9325302839279173,0.9095112681388856,0.9095112681388856,0.0,112.82467651367188,121.0,53912.6015625,0.0,1373.9986572265625,1.0,280.08209228515625,283.4774169921875,295.3389892578125,298.8498840332031,293.1499938964844,293.1499938964844,280.04998779296875,36571.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130109548568726,1.0,0.0,0.0,3.801033973693848,3.801059484481812,9.640438065616763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.263671875,0.0,1712.232666015625,1895.4371337890625,0.0,3524.525390625,0.9379725456237792,1.0,0.0,3.0,1.0,0.0
18177240,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8304856419563293,0.311281144618988,0.2814134657382965,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8445480465888977,0.3286532759666443,0.3126289546489715,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8929499983787537,0.3885950148105621,0.2729459106922149,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7998756766319275,0.2767072319984436,0.2638190388679504,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7323408126831055,0.2107019871473312,0.9575300812721252,284.9003601074219,284.95001220703125,297.41754150390625,292.2994689941406,295.4163513183594,297.38330078125,284.9040222167969,1.0,0.4813838601112366,1.0,1.0,0.0,1.0,-2.5070226192474365,2.5070176124572754,5.05502021042048e-06,1.9372397661209104,0.8999792337417603,0.8999792337417603,0.0,113.07164001464844,109.0,53919.0234375,0.0,1382.7845458984375,1.0,280.0562438964844,283.4911804199219,295.335693359375,298.8196105957031,293.1499938964844,293.1499938964844,280.3500061035156,38009.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155741930007936,1.0,0.0,0.0,3.748363971710205,3.74838924407959,9.375119134347188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.62744140625,0.0,1660.8199462890625,1895.4371337890625,0.0,3548.260009765625,0.92864590883255,1.0,0.0,3.0,1.0,0.0
