time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8339536786079407,0.3129147887229919,0.2825829982757568,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8481770157814026,0.3302851915359497,0.3139398097991943,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8960627913475037,0.3892732262611389,0.2731893360614776,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8035352826118469,0.2780598998069763,0.2648988664150238,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7350111603736877,0.211420252919197,0.959977090358734,285.04791259765625,284.95001220703125,297.444091796875,292.3067626953125,295.44293212890625,297.3820495605469,285.0555114746094,1.0,0.4814786612987518,1.0,1.0,0.0,1.0,-2.5145294666290283,2.514524459838867,5.085164502816042e-06,1.9429575204849243,1.0,1.0,0.0,112.0102310180664,109.0,53317.1171875,0.0,1387.8077392578125,1.0,280.3045654296875,283.6494140625,295.282470703125,298.6246337890625,293.1499938964844,293.1499938964844,280.3500061035156,33785.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099106192588806,1.0,0.0,0.0,3.798635244369507,3.798660278320313,9.628274710848927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.17431640625,0.0,1687.6575927734375,1895.4371337890625,0.0,3495.774169921875,0.9388465881347656,1.0,0.0,3.0,1.0,0.0
18177360,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8398841619491577,0.3148267567157745,0.2841359078884125,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8542703986167908,0.3321215212345123,0.315520703792572,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9019647240638732,0.3902173042297363,0.2737268805503845,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.809533417224884,0.2795760929584503,0.2661936581134796,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7397010922431946,0.212282046675682,0.9632050395011902,285.05096435546875,284.95001220703125,297.4707336425781,292.31451416015625,295.4590759277344,297.3838195800781,285.04150390625,1.0,0.4808219373226166,0.8946168422698975,0.8946168422698975,0.2000000029802322,1.0,-2.52435564994812,2.195446491241455,0.3289090394973755,1.6231038570404053,1.0,1.0,0.0,109.77349853515624,97.0,52479.2109375,0.0,1389.355224609375,1.0,280.3435363769531,283.61163330078125,295.29638671875,298.6798095703125,293.1499938964844,293.1499938964844,280.04998779296875,33557.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081244468688964,1.0,0.0,0.0,3.858720302581787,3.85874605178833,9.93527464743238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2490234375,0.0,1758.69091796875,1895.4371337890625,0.0,3479.189697265625,0.9504087567329408,1.0,0.0,3.0,1.0,0.0
18177420,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8546443581581116,0.3169013559818268,0.2862007915973663,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8698402643203735,0.3344992697238922,0.3178751766681671,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.918033480644226,0.3903530538082123,0.2739906311035156,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8236014246940613,0.2814565002918243,0.2680473029613495,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7517713308334351,0.2131132632493972,0.9670083522796632,284.7815246582031,284.95001220703125,297.5242004394531,292.33135986328125,295.44781494140625,297.3708190917969,284.7887268066406,1.0,0.4774892330169678,0.6838505268096924,0.6838505268096924,0.6000000238418579,1.0,-2.536795139312744,1.2688946723937988,1.2679005861282349,0.6960772275924683,0.7779366970062256,0.7779366970062256,0.0,103.72610473632812,85.0,47885.11328125,0.0,1376.2728271484375,1.0,280.0571594238281,283.3310852050781,295.29229736328125,298.5206604003906,293.1499938964844,293.1499938964844,280.3500061035156,47739.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061441421508788,1.0,0.0,0.0,3.4851694107055664,3.485193967819214,8.104776725303964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.58837890625,0.0,1441.2745361328125,1895.4371337890625,0.0,3460.7861328125,0.8776302933692932,1.0,0.0,3.0,1.0,0.0
18177480,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8546443581581116,0.3169013559818268,0.2862007915973663,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8698402643203735,0.3344992697238922,0.3178751766681671,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.918033480644226,0.3903530538082123,0.2739906311035156,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8236014246940613,0.2814565002918243,0.2680473029613495,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7517713308334351,0.2131132632493972,0.9670083522796632,284.7815246582031,284.95001220703125,297.5242004394531,292.33135986328125,295.44781494140625,297.3708190917969,284.7887268066406,1.0,0.4774892330169678,0.6838505268096924,0.6838505268096924,0.6000000238418579,1.0,-2.536795139312744,1.2688946723937988,1.2679005861282349,0.6960772275924683,0.7779366970062256,0.7779366970062256,0.0,103.72610473632812,85.0,47885.11328125,0.0,1376.2728271484375,1.0,280.0571594238281,283.3310852050781,295.29229736328125,298.5206604003906,293.1499938964844,293.1499938964844,280.3500061035156,47739.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061441421508788,1.0,0.0,0.0,3.4851694107055664,3.485193967819214,8.104776725303964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.58837890625,0.0,1441.2745361328125,1895.4371337890625,0.0,3460.7861328125,0.8776302933692932,1.0,0.0,3.0,1.0,0.0
18177540,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8806341290473938,0.3202423453330993,0.2884479165077209,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8966934084892273,0.337683767080307,0.3202086985111236,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9478839635849,0.3916393518447876,0.2743203938007355,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8467435240745544,0.2839663326740265,0.2697986960411072,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7732139825820923,0.2143987566232681,0.9700960516929626,284.9244384765625,284.95001220703125,297.57794189453125,292.3498229980469,295.44256591796875,297.3695373535156,284.92510986328125,1.0,0.4726099371910095,0.4730842113494873,0.4730842113494873,1.0,1.0,-2.548497200012207,0.8880798816680908,1.6604171991348269,0.3128636479377746,0.8346731066703796,0.8346731066703796,0.0,94.71643829345705,73.0,45067.3203125,0.0,1352.603271484375,1.0,280.34033203125,283.46905517578125,295.20458984375,298.1240234375,293.1499938964844,293.1499938964844,280.6499938964844,38174.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711365461349487,1.0,0.0,0.0,3.4407877922058105,3.440810203552246,7.899672027633642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.08984375,0.0,1327.9622802734375,1895.4371337890625,0.0,3133.4716796875,0.8602584600448608,1.0,0.0,3.0,1.0,0.0
18177600,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8806341290473938,0.3202423453330993,0.2884479165077209,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8966934084892273,0.337683767080307,0.3202086985111236,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9478839635849,0.3916393518447876,0.2743203938007355,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8467435240745544,0.2839663326740265,0.2697986960411072,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7732139825820923,0.2143987566232681,0.9700960516929626,284.9244384765625,284.95001220703125,297.57794189453125,292.3498229980469,295.44256591796875,297.3695373535156,284.92510986328125,1.0,0.4726099371910095,0.4730842113494873,0.4730842113494873,1.0,1.0,-2.548497200012207,0.8880798816680908,1.6604171991348269,0.3128636479377746,0.8346731066703796,0.8346731066703796,0.0,94.71643829345705,73.0,45067.3203125,0.0,1352.603271484375,1.0,280.34033203125,283.46905517578125,295.20458984375,298.1240234375,293.1499938964844,293.1499938964844,280.6499938964844,38174.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711365461349487,1.0,0.0,0.0,3.4407877922058105,3.440810203552246,7.899672027633642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.08984375,0.0,1327.9622802734375,1895.4371337890625,0.0,3133.4716796875,0.8602584600448608,1.0,0.0,3.0,1.0,0.0
18177660,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9231714010238647,0.3242737948894501,0.2915045619010925,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.941794753074646,0.3414912223815918,0.3232172429561615,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9874805808067322,0.393671840429306,0.2752926349639892,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8842020630836487,0.2870103716850281,0.2721088826656341,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8075883984565735,0.2161607593297958,0.9753789305686952,285.0535888671875,284.95001220703125,297.6319885253906,292.3697814941406,295.4689025878906,297.37554931640625,285.052490234375,1.0,0.4671919643878937,0.5061177611351013,0.5061177611351013,1.0,1.0,-2.566073179244995,0.938232123851776,1.6278411149978638,0.3588320016860962,0.9665302038192748,0.9665302038192748,0.0,83.98330688476562,61.0,44861.234375,0.0,1327.9627685546875,1.0,280.6403503417969,283.6053771972656,295.2594909667969,298.0883483886719,293.1499938964844,293.1499938964844,280.3500061035156,31350.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447175621986389,1.0,0.0,0.0,3.6181352138519287,3.6181581020355225,8.734999141779554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.35986328125,0.0,1463.5223388671875,1895.4371337890625,0.0,2885.82177734375,0.8949596881866455,1.0,0.0,3.0,1.0,0.0
18177720,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9231714010238647,0.3242737948894501,0.2915045619010925,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.941794753074646,0.3414912223815918,0.3232172429561615,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9874805808067322,0.393671840429306,0.2752926349639892,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8842020630836487,0.2870103716850281,0.2721088826656341,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8075883984565735,0.2161607593297958,0.9753789305686952,285.0535888671875,284.95001220703125,297.6319885253906,292.3697814941406,295.4689025878906,297.37554931640625,285.052490234375,1.0,0.4671919643878937,0.5061177611351013,0.5061177611351013,1.0,1.0,-2.566073179244995,0.938232123851776,1.6278411149978638,0.3588320016860962,0.9665302038192748,0.9665302038192748,0.0,83.98330688476562,61.0,44861.234375,0.0,1327.9627685546875,1.0,280.6403503417969,283.6053771972656,295.2594909667969,298.0883483886719,293.1499938964844,293.1499938964844,280.3500061035156,31350.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447175621986389,1.0,0.0,0.0,3.6181352138519287,3.6181581020355225,8.734999141779554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.35986328125,0.0,1463.5223388671875,1895.4371337890625,0.0,2885.82177734375,0.8949596881866455,1.0,0.0,3.0,1.0,0.0
18177780,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.981856882572174,0.32704958319664,0.2938838601112366,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9956218004226683,0.3445980250835418,0.3258567750453949,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.3981200754642486,0.2451128810644149,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.942067325115204,0.2893229126930237,0.2740406394004822,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8522524833679199,0.2173851579427719,0.9794176816940308,284.8785705566406,284.95001220703125,297.6863708496094,292.3910522460937,295.49371337890625,297.37384033203125,284.8895263671875,1.0,0.460646778345108,0.5391513109207153,0.5391513109207153,1.0,1.0,-2.577457904815674,0.9939119815826416,1.5835460424423218,0.4063193798065185,0.841993510723114,0.841993510723114,0.0,72.55497741699219,81.0,45836.58984375,0.0,1274.7939453125,1.0,280.3575439453125,283.4341735839844,295.4105224609375,298.38330078125,293.1499938964844,293.1499938964844,280.6499938964844,39204.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540443778038025,1.0,0.0,0.0,3.5403335094451904,3.540357112884521,8.363376764464192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.232421875,0.0,1437.8031005859375,1895.4371337890625,0.0,2973.1650390625,0.8824596405029297,1.0,0.0,3.0,1.0,0.0
18177840,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.981856882572174,0.32704958319664,0.2938838601112366,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9956218004226683,0.3445980250835418,0.3258567750453949,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.3981200754642486,0.2451128810644149,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.942067325115204,0.2893229126930237,0.2740406394004822,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8522524833679199,0.2173851579427719,0.9794176816940308,284.8785705566406,284.95001220703125,297.6863708496094,292.3910522460937,295.49371337890625,297.37384033203125,284.8895263671875,1.0,0.460646778345108,0.5391513109207153,0.5391513109207153,1.0,1.0,-2.577457904815674,0.9939119815826416,1.5835460424423218,0.4063193798065185,0.841993510723114,0.841993510723114,0.0,72.55497741699219,81.0,45836.58984375,0.0,1274.7939453125,1.0,280.3575439453125,283.4341735839844,295.4105224609375,298.38330078125,293.1499938964844,293.1499938964844,280.6499938964844,39204.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540443778038025,1.0,0.0,0.0,3.5403335094451904,3.540357112884521,8.363376764464192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.232421875,0.0,1437.8031005859375,1895.4371337890625,0.0,2973.1650390625,0.8824596405029297,1.0,0.0,3.0,1.0,0.0
18177900,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9812619686126708,0.3285297751426697,0.2952041923999786,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.995223581790924,0.3464619517326355,0.3274712562561035,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.4020226001739502,0.2467242181301117,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.941085934638977,0.2901091277599334,0.275087833404541,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8512235879898071,0.2181300520896911,0.9821813106536864,285.0424194335937,284.95001220703125,297.71368408203125,292.40216064453125,295.5084533691406,297.375732421875,285.05975341796875,1.0,0.4607810378074646,0.5556681156158447,0.5556681156158447,1.0,1.0,-2.576519727706909,1.0137501955032349,1.562769651412964,0.4401926398277282,0.954055905342102,0.954055905342102,0.0,73.51968383789062,81.0,45474.609375,0.0,1283.2373046875,1.0,280.5975036621094,283.6032409667969,295.36456298828125,298.2101135253906,293.1499938964844,293.1499938964844,280.6499938964844,33505.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471835255622864,1.0,0.0,0.0,3.601231575012207,3.60125470161438,8.653571512695635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.38818359375,0.0,1461.173828125,1895.4371337890625,0.0,2908.898193359375,0.8946995139122009,1.0,0.0,3.0,1.0,0.0
18177960,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9734136462211608,0.330721914768219,0.2967385649681091,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9885677695274352,0.3485825955867767,0.3293501734733581,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.404595673084259,0.254622220993042,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9310963153839112,0.2916347980499267,0.2761497795581817,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8437632322311401,0.2188716232776641,0.9861366152763368,285.0326843261719,284.95001220703125,297.7410888671875,292.4135437011719,295.5227355957031,297.38116455078125,285.0257568359375,1.0,0.4630651772022247,0.5540921688079834,0.5540921688079834,1.0,1.0,-2.575000047683716,1.01457941532135,1.5604206323623655,0.4258863031864166,0.9803123474121094,0.9803123474121094,0.0,74.7338638305664,101.0,45508.62890625,0.0,1297.2606201171875,1.0,280.6415405273437,283.5733947753906,295.3901672363281,298.2921447753906,293.1499938964844,293.1499938964844,280.3500061035156,31891.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452162742614746,1.0,0.0,0.0,3.708298444747925,3.708322286605835,9.175772675007464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.5166015625,0.0,1567.77001953125,1895.4371337890625,0.0,2890.487548828125,0.9154990315437316,1.0,0.0,3.0,1.0,0.0
18178020,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.953241765499115,0.3332907557487488,0.2997832596302032,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.970365822315216,0.3511125743389129,0.332441508769989,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.4065368771553039,0.2735536098480224,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9091037511825562,0.2940178513526916,0.278764933347702,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8267284035682678,0.2199590504169464,0.992608904838562,284.9060363769531,284.95001220703125,297.79620361328125,292.43707275390625,295.5395812988281,297.3740234375,284.9095764160156,1.0,0.4727838039398193,0.5509403347969055,0.5509403347969055,1.0,1.0,-2.613690137863159,1.026683330535889,1.58700692653656,0.4358307421207428,0.8846120238304138,0.8846120238304138,0.0,81.22879028320312,119.0,46948.3828125,0.0,1376.81591796875,1.0,280.35748291015625,283.4259948730469,295.4827575683594,298.5302734375,293.1499938964844,293.1499938964844,280.6499938964844,37611.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858732283115387,1.0,0.0,0.0,3.653565406799317,3.6535897254943848,8.906909556571918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.46337890625,0.0,1549.2103271484375,1895.4371337890625,0.0,3017.11572265625,0.9073651432991028,1.0,0.0,3.0,1.0,0.0
18178080,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.953241765499115,0.3332907557487488,0.2997832596302032,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.970365822315216,0.3511125743389129,0.332441508769989,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.4065368771553039,0.2735536098480224,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9091037511825562,0.2940178513526916,0.278764933347702,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8267284035682678,0.2199590504169464,0.992608904838562,284.9060363769531,284.95001220703125,297.79620361328125,292.43707275390625,295.5395812988281,297.3740234375,284.9095764160156,1.0,0.4727838039398193,0.5509403347969055,0.5509403347969055,1.0,1.0,-2.613690137863159,1.026683330535889,1.58700692653656,0.4358307421207428,0.8846120238304138,0.8846120238304138,0.0,81.22879028320312,119.0,46948.3828125,0.0,1376.81591796875,1.0,280.35748291015625,283.4259948730469,295.4827575683594,298.5302734375,293.1499938964844,293.1499938964844,280.6499938964844,37611.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858732283115387,1.0,0.0,0.0,3.653565406799317,3.6535897254943848,8.906909556571918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.46337890625,0.0,1549.2103271484375,1895.4371337890625,0.0,3017.11572265625,0.9073651432991028,1.0,0.0,3.0,1.0,0.0
18178140,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9100244045257568,0.3367175757884979,0.3029908537864685,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9279640316963196,0.3543904423713684,0.3357222974300384,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9738290309906006,0.404018372297287,0.2834062278270721,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8716688752174377,0.2966780662536621,0.2815688848495483,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7935462594032288,0.2212775349617004,1.0000529289245603,285.06884765625,284.95001220703125,297.8517150878906,292.46148681640625,295.5574951171875,297.3683166503906,285.0683898925781,1.0,0.4856296181678772,0.5477885603904724,0.5477885603904724,1.0,1.0,-2.644862174987793,1.0361475944519043,1.608714580535889,0.4385023415088653,1.0,1.0,0.0,93.41388702392578,137.0,46809.51171875,0.0,1473.3397216796875,1.0,280.6430969238281,283.5858459472656,295.45037841796875,298.4310302734375,293.1499938964844,293.1499938964844,280.3500061035156,32570.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524331450462341,1.0,0.0,0.0,3.802361249923706,3.8023860454559326,9.647171737015017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.15966796875,0.0,1682.6417236328125,1895.4371337890625,0.0,2958.065185546875,0.9368825554847716,1.0,0.0,3.0,1.0,0.0
18178200,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9100244045257568,0.3367175757884979,0.3029908537864685,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9279640316963196,0.3543904423713684,0.3357222974300384,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9738290309906006,0.404018372297287,0.2834062278270721,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8716688752174377,0.2966780662536621,0.2815688848495483,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7935462594032288,0.2212775349617004,1.0000529289245603,285.06884765625,284.95001220703125,297.8517150878906,292.46148681640625,295.5574951171875,297.3683166503906,285.0683898925781,1.0,0.4856296181678772,0.5477885603904724,0.5477885603904724,1.0,1.0,-2.644862174987793,1.0361475944519043,1.608714580535889,0.4385023415088653,1.0,1.0,0.0,93.41388702392578,137.0,46809.51171875,0.0,1473.3397216796875,1.0,280.6430969238281,283.5858459472656,295.45037841796875,298.4310302734375,293.1499938964844,293.1499938964844,280.3500061035156,32570.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524331450462341,1.0,0.0,0.0,3.802361249923706,3.8023860454559326,9.647171737015017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.15966796875,0.0,1682.6417236328125,1895.4371337890625,0.0,2958.065185546875,0.9368825554847716,1.0,0.0,3.0,1.0,0.0
18178260,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8704081773757935,0.3389853239059448,0.3059658408164978,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8855622410774231,0.356952041387558,0.3390114307403564,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9250481724739076,0.4025278389453888,0.2826740145683288,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8357496857643127,0.2985817193984985,0.2842307090759277,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7589302062988281,0.2220061719417572,1.0071992874145508,284.9010009765625,284.95001220703125,297.9076538085937,292.48663330078125,295.57293701171875,297.3580322265625,284.9029235839844,1.0,0.4992290735244751,0.5464221835136414,0.5464221835136414,1.0,1.0,-2.664100646972656,1.0426546335220337,1.621445894241333,0.4405889213085174,0.9159979820251464,0.9159979820251464,0.0,109.39938354492188,155.0,48162.6640625,0.0,1571.7257080078125,1.0,280.3558959960937,283.3961181640625,295.53759765625,298.667724609375,293.1499938964844,293.1499938964844,280.04998779296875,37062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668519258499146,1.0,0.0,0.0,3.784291982650757,3.7843174934387207,9.555701581120957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.37109375,0.0,1696.0135498046875,1895.4371337890625,0.0,3093.278564453125,0.9358114004135132,1.0,0.0,3.0,1.0,0.0
18178320,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8704081773757935,0.3389853239059448,0.3059658408164978,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8855622410774231,0.356952041387558,0.3390114307403564,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9250481724739076,0.4025278389453888,0.2826740145683288,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8357496857643127,0.2985817193984985,0.2842307090759277,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7589302062988281,0.2220061719417572,1.0071992874145508,284.9010009765625,284.95001220703125,297.9076538085937,292.48663330078125,295.57293701171875,297.3580322265625,284.9029235839844,1.0,0.4992290735244751,0.5464221835136414,0.5464221835136414,1.0,1.0,-2.664100646972656,1.0426546335220337,1.621445894241333,0.4405889213085174,0.9159979820251464,0.9159979820251464,0.0,109.39938354492188,155.0,48162.6640625,0.0,1571.7257080078125,1.0,280.3558959960937,283.3961181640625,295.53759765625,298.667724609375,293.1499938964844,293.1499938964844,280.04998779296875,37062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668519258499146,1.0,0.0,0.0,3.784291982650757,3.7843174934387207,9.555701581120957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.37109375,0.0,1696.0135498046875,1895.4371337890625,0.0,3093.278564453125,0.9358114004135132,1.0,0.0,3.0,1.0,0.0
18178380,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8516859412193298,0.3399211466312408,0.3072420954704284,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8661428093910217,0.3581047356128692,0.340547651052475,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9011085629463196,0.4020014107227325,0.2825370132923126,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8187618255615234,0.2993587255477905,0.2854164242744446,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.7427101135253906,0.2221532016992569,1.0099786520004272,284.8036804199219,284.95001220703125,297.9391784667969,292.5009765625,295.5800170898437,297.3496398925781,284.80743408203125,1.0,0.5068960189819336,0.5456570386886597,0.5456570386886597,1.0,1.0,-2.67208194732666,1.0451056957244873,1.6269762516021729,0.4411851167678833,0.8139287829399109,0.8139287829399109,0.0,119.1668930053711,155.0,48740.67578125,0.0,1627.42041015625,1.0,280.0879211425781,283.2859191894531,295.56988525390625,298.8050231933594,293.1499938964844,293.1499938964844,280.04998779296875,43091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875710129737854,1.0,0.0,0.0,3.635168075561523,3.635193347930908,8.817435741548252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.69287109375,0.0,1569.5712890625,1895.4371337890625,0.0,3176.36572265625,0.9046260118484496,1.0,0.0,3.0,1.0,0.0
18178440,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8390111327171326,0.3407962620258331,0.3081892132759094,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8529179692268372,0.3590878844261169,0.3416929244995117,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8857297301292419,0.401862621307373,0.2825275659561157,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8063350915908813,0.3000154197216034,0.2862768471240997,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7316562533378601,0.2222850918769836,1.0118255615234375,284.8726501464844,284.95001220703125,297.96405029296875,292.5123291015625,295.5866394042969,297.3446655273437,284.8772888183594,1.0,0.5129102468490601,0.5450558662414551,0.5450558662414551,1.0,1.0,-2.6778366565704346,1.0468034744262695,1.631033182144165,0.4415072798728943,0.8270524144172668,0.8270524144172668,0.0,127.0185546875,158.0,48536.765625,0.0,1671.4747314453125,1.0,280.0577392578125,283.3521728515625,295.5438232421875,298.716064453125,293.1499938964844,293.1499938964844,280.3500061035156,41914.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764826655387878,1.0,0.0,0.0,3.516794919967652,3.516818761825561,8.25253493985656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.16796875,0.0,1432.5985107421875,1895.4371337890625,0.0,3183.609375,0.8812951445579529,1.0,0.0,3.0,1.0,0.0
18178500,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8305009007453918,0.3423094451427459,0.3095140159130096,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8440144062042236,0.3605857491493225,0.3431433141231537,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8749334812164307,0.4022921621799469,0.2827792763710022,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7972245812416077,0.3010756075382232,0.2873511016368866,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7238626480102539,0.2226736545562744,1.0141077041625977,285.0132751464844,284.95001220703125,297.9924011230469,292.5253601074219,295.5975646972656,297.3445129394531,285.0184936523437,1.0,0.5178838968276978,0.5443726778030396,0.5443726778030396,1.0,1.0,-2.6855037212371826,1.049221158027649,1.6362825632095337,0.4420857429504394,0.9177556037902832,0.9177556037902832,0.0,133.4334716796875,158.0,47932.765625,0.0,1711.9344482421875,1.0,280.2984313964844,283.5009155273437,295.48260498046875,298.5059814453125,293.1499938964844,293.1499938964844,280.3500061035156,34948.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681778907775879,1.0,0.0,0.0,3.567331552505493,3.567354679107666,8.491418839184917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.43212890625,0.0,1435.4383544921875,1895.4371337890625,0.0,3105.7177734375,0.8884457349777222,1.0,0.0,3.0,1.0,0.0
18178560,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8253031373023987,0.3439798057079315,0.3111549019813537,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8385515809059143,0.3622457087039947,0.3448426127433777,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8680265545845032,0.4029644429683685,0.2833286821842193,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7914783358573914,0.3022775650024414,0.2886247634887695,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7187550067901611,0.2231924533843994,1.0170912742614746,285.0180358886719,284.95001220703125,298.0209045410156,292.5384826660156,295.6098327636719,297.3465881347656,285.0171203613281,1.0,0.5222569108009338,0.543698787689209,0.543698787689209,1.0,1.0,-2.695291757583618,1.0525660514831543,1.642725706100464,0.4431361854076385,0.9442018270492554,0.9442018270492554,0.0,138.29356384277344,146.0,48205.0859375,0.0,1748.6094970703125,1.0,280.3420104980469,283.49713134765625,295.5015869140625,298.5696716308594,293.1499938964844,293.1499938964844,280.04998779296875,33066.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644153475761414,1.0,0.0,0.0,3.652918100357056,3.6529417037963854,8.903754746825143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.18115234375,0.0,1514.4498291015625,1895.4371337890625,0.0,3070.420654296875,0.9038397073745728,1.0,0.0,3.0,1.0,0.0
18178620,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8249309062957764,0.3461662232875824,0.3134454190731048,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8382576704025269,0.3647806346416473,0.3474974930286407,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8659947514533997,0.403359442949295,0.2838303744792938,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7908514142036438,0.3040096163749695,0.29050013422966,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7175069451332092,0.2237407118082046,1.020492434501648,284.9049377441406,284.95001220703125,298.0782775878906,292.5648803710937,295.6278076171875,297.3398742675781,284.9079895019531,1.0,0.5247240662574768,0.5423510074615479,0.5423510074615479,1.0,1.0,-2.708188533782959,1.0562982559204102,1.6518903970718384,0.4439447820186615,0.8510103821754456,0.8510103821754456,0.0,140.35955810546875,134.0,49054.0078125,0.0,1777.2852783203125,1.0,280.0575866699219,283.36767578125,295.5918884277344,298.77886962890625,293.1499938964844,293.1499938964844,280.3500061035156,38936.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740874528884888,1.0,0.0,0.0,3.539202690124512,3.539226055145264,8.358034619959653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.21044921875,0.0,1434.66064453125,1895.4371337890625,0.0,3161.14892578125,0.8832085132598877,1.0,0.0,3.0,1.0,0.0
18178680,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8249309062957764,0.3461662232875824,0.3134454190731048,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8382576704025269,0.3647806346416473,0.3474974930286407,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8659947514533997,0.403359442949295,0.2838303744792938,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7908514142036438,0.3040096163749695,0.29050013422966,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7175069451332092,0.2237407118082046,1.020492434501648,284.9049377441406,284.95001220703125,298.0782775878906,292.5648803710937,295.6278076171875,297.3398742675781,284.9079895019531,1.0,0.5247240662574768,0.5423510074615479,0.5423510074615479,1.0,1.0,-2.708188533782959,1.0562982559204102,1.6518903970718384,0.4439447820186615,0.8510103821754456,0.8510103821754456,0.0,140.35955810546875,134.0,49054.0078125,0.0,1777.2852783203125,1.0,280.0575866699219,283.36767578125,295.5918884277344,298.77886962890625,293.1499938964844,293.1499938964844,280.3500061035156,38936.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740874528884888,1.0,0.0,0.0,3.539202690124512,3.539226055145264,8.358034619959653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.21044921875,0.0,1434.66064453125,1895.4371337890625,0.0,3161.14892578125,0.8832085132598877,1.0,0.0,3.0,1.0,0.0
18178740,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8332903385162354,0.3492750823497772,0.3157901465892792,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8469200134277344,0.3679699301719665,0.3501035571098327,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8738577961921692,0.4046389162540436,0.2843839526176452,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7993299961090088,0.3062766492366791,0.2922740280628204,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7237879037857056,0.2247022539377212,1.0232419967651367,285.0306396484375,284.95001220703125,298.1361999511719,292.5913391113281,295.6516418457031,297.3424377441406,285.029541015625,1.0,0.5233968496322632,0.5410032272338867,0.5410032272338867,1.0,1.0,-2.72023344039917,1.0596550703048706,1.6605784893035889,0.4443706572055816,0.9693557620048524,0.9693557620048524,0.0,136.26661682128906,122.0,48713.41015625,0.0,1776.3697509765625,1.0,280.3417053222656,283.4963684082031,295.56561279296875,298.66473388671875,293.1499938964844,293.1499938964844,280.04998779296875,32373.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648165464401245,1.0,0.0,0.0,3.692447662353516,3.692471504211426,9.097498718801944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.12109375,0.0,1553.459716796875,1895.4371337890625,0.0,3074.184814453125,0.9123331308364868,1.0,0.0,3.0,1.0,0.0
18178800,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8332903385162354,0.3492750823497772,0.3157901465892792,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8469200134277344,0.3679699301719665,0.3501035571098327,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8738577961921692,0.4046389162540436,0.2843839526176452,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7993299961090088,0.3062766492366791,0.2922740280628204,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7237879037857056,0.2247022539377212,1.0232419967651367,285.0306396484375,284.95001220703125,298.1361999511719,292.5913391113281,295.6516418457031,297.3424377441406,285.029541015625,1.0,0.5233968496322632,0.5410032272338867,0.5410032272338867,1.0,1.0,-2.72023344039917,1.0596550703048706,1.6605784893035889,0.4443706572055816,0.9693557620048524,0.9693557620048524,0.0,136.26661682128906,122.0,48713.41015625,0.0,1776.3697509765625,1.0,280.3417053222656,283.4963684082031,295.56561279296875,298.66473388671875,293.1499938964844,293.1499938964844,280.04998779296875,32373.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648165464401245,1.0,0.0,0.0,3.692447662353516,3.692471504211426,9.097498718801944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.12109375,0.0,1553.459716796875,1895.4371337890625,0.0,3074.184814453125,0.9123331308364868,1.0,0.0,3.0,1.0,0.0
18178860,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8465019464492798,0.3513840734958648,0.3176840245723724,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8609381318092346,0.3705025911331177,0.3524137735366821,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8873263597488403,0.405067503452301,0.2846700847148895,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8126510381698608,0.3079867959022522,0.2937846481800079,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7340906858444214,0.2252774387598037,1.025128722190857,284.8961486816406,284.95001220703125,298.1946716308594,292.6177673339844,295.6698913574219,297.3357849121094,284.8992004394531,1.0,0.5198369026184082,0.5396475791931152,0.5396475791931152,1.0,1.0,-2.729720115661621,1.0618408918380735,1.6678791046142578,0.4443634748458862,0.8634259104728699,0.8634259104728699,0.0,129.19674682617188,110.0,49616.19140625,0.0,1757.7197265625,1.0,280.05694580078125,283.3463134765625,295.6518859863281,298.8765869140625,293.1499938964844,293.1499938964844,280.3500061035156,38686.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759034276008606,1.0,0.0,0.0,3.601961135864258,3.601985216140747,8.657078183205158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.4013671875,0.0,1500.2109375,1895.4371337890625,0.0,3178.178466796875,0.8965692520141602,1.0,0.0,3.0,1.0,0.0
18178920,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8465019464492798,0.3513840734958648,0.3176840245723724,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8609381318092346,0.3705025911331177,0.3524137735366821,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8873263597488403,0.405067503452301,0.2846700847148895,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8126510381698608,0.3079867959022522,0.2937846481800079,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7340906858444214,0.2252774387598037,1.025128722190857,284.8961486816406,284.95001220703125,298.1946716308594,292.6177673339844,295.6698913574219,297.3357849121094,284.8992004394531,1.0,0.5198369026184082,0.5396475791931152,0.5396475791931152,1.0,1.0,-2.729720115661621,1.0618408918380735,1.6678791046142578,0.4443634748458862,0.8634259104728699,0.8634259104728699,0.0,129.19674682617188,110.0,49616.19140625,0.0,1757.7197265625,1.0,280.05694580078125,283.3463134765625,295.6518859863281,298.8765869140625,293.1499938964844,293.1499938964844,280.3500061035156,38686.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759034276008606,1.0,0.0,0.0,3.601961135864258,3.601985216140747,8.657078183205158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.4013671875,0.0,1500.2109375,1895.4371337890625,0.0,3178.178466796875,0.8965692520141602,1.0,0.0,3.0,1.0,0.0
18178980,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8662598133087158,0.354480892419815,0.3197867274284363,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8816781044006348,0.3737262487411499,0.3548204898834228,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9076423048973083,0.4063889384269714,0.2850814759731293,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8305230140686035,0.3102547526359558,0.2953338921070099,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7493986487388611,0.226264476776123,1.0269676446914673,285.0307922363281,284.95001220703125,298.2536926269531,292.6439514160156,295.6943359375,297.33892822265625,285.02911376953125,1.0,0.5149210691452026,0.5382919311523438,0.5382919311523438,1.0,1.0,-2.7396981716156006,1.064236044883728,1.6754621267318726,0.4442757070064544,0.9848505854606628,0.9848505854606628,0.0,119.85165405273438,98.0,49192.08984375,0.0,1729.0396728515625,1.0,280.343017578125,283.4844055175781,295.6189880371094,298.7503356933594,293.1499938964844,293.1499938964844,280.04998779296875,32465.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668319582939148,1.0,0.0,0.0,3.7452685832977295,3.745292901992798,9.359641808259768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.5322265625,0.0,1614.631591796875,1895.4371337890625,0.0,3093.091064453125,0.9240819215774536,1.0,0.0,3.0,1.0,0.0
18179040,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8662598133087158,0.354480892419815,0.3197867274284363,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8816781044006348,0.3737262487411499,0.3548204898834228,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9076423048973083,0.4063889384269714,0.2850814759731293,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8305230140686035,0.3102547526359558,0.2953338921070099,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7493986487388611,0.226264476776123,1.0269676446914673,285.0307922363281,284.95001220703125,298.2536926269531,292.6439514160156,295.6943359375,297.33892822265625,285.02911376953125,1.0,0.5149210691452026,0.5382919311523438,0.5382919311523438,1.0,1.0,-2.7396981716156006,1.064236044883728,1.6754621267318726,0.4442757070064544,0.9848505854606628,0.9848505854606628,0.0,119.85165405273438,98.0,49192.08984375,0.0,1729.0396728515625,1.0,280.343017578125,283.4844055175781,295.6189880371094,298.7503356933594,293.1499938964844,293.1499938964844,280.04998779296875,32465.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668319582939148,1.0,0.0,0.0,3.7452685832977295,3.745292901992798,9.359641808259768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.5322265625,0.0,1614.631591796875,1895.4371337890625,0.0,3093.091064453125,0.9240819215774536,1.0,0.0,3.0,1.0,0.0
18179100,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8788337111473083,0.3556576669216156,0.3208920359611511,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.894732654094696,0.3751176297664642,0.3560988008975982,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9215652346611024,0.4067540466785431,0.2853508591651916,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8415545225143433,0.3112073242664337,0.2961721420288086,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7593013644218445,0.2266427874565124,1.0281809568405151,284.8866271972656,284.95001220703125,298.283447265625,292.6568908691406,295.7046203613281,297.3373107910156,284.87945556640625,1.0,0.5122149586677551,0.5376141667366028,0.5376141667366028,1.0,1.0,-2.745356321334839,1.065701603889465,1.679654836654663,0.4444524943828583,0.8938391804695129,0.8938391804695129,0.0,114.68901824951172,98.0,50276.6640625,0.0,1713.3095703125,1.0,280.0952453613281,283.31658935546875,295.6981201171875,298.9953918457031,293.1499938964844,293.1499938964844,280.04998779296875,36013.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744505047798157,1.0,0.0,0.0,3.743485927581787,3.7435109615325928,9.350733876090088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.93701171875,0.0,1639.791748046875,1895.4371337890625,0.0,3164.553955078125,0.92425936460495,1.0,0.0,3.0,1.0,0.0
