time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.891761839389801,0.3565764129161834,0.3215725421905517,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9083231091499328,0.3763000667095184,0.3570604920387268,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9361953735351562,0.4068664908409118,0.2853237092494964,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8530886769294739,0.3119710087776184,0.2967395484447479,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7696797847747803,0.2268653213977813,1.0284340381622314,284.8902587890625,284.95001220703125,298.3133544921875,292.6697082519531,295.71319580078125,297.3327941894531,284.8934326171875,1.0,0.5092430114746094,0.5369633436203003,0.5369633436203003,1.0,1.0,-2.748286247253418,1.0660170316696167,1.6822692155838013,0.4440746903419494,0.8730263113975525,0.8730263113975525,0.0,109.67799377441406,86.0,50110.3671875,0.0,1694.184814453125,1.0,280.0567626953125,283.3290710449219,295.7034606933594,298.9599609375,293.1499938964844,293.1499938964844,280.3500061035156,38698.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778120875358582,1.0,0.0,0.0,3.656383037567138,3.656407594680786,8.920653158384084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.65576171875,0.0,1560.5059814453125,1895.4371337890625,0.0,3196.0732421875,0.9086223244667052,1.0,0.0,3.0,1.0,0.0
18179220,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9289113283157348,0.3596720695495605,0.3235955834388733,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9480841159820556,0.3795765340328216,0.359436571598053,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9725409150123596,0.4082391262054443,0.2857118844985962,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8851417899131775,0.3142497837543487,0.2982214689254761,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7982546091079712,0.227871686220169,1.0300118923187256,285.0320739746094,284.95001220703125,298.3736267089844,292.6949157714844,295.7384033203125,297.3365173339844,285.03057861328125,1.0,0.5030590295791626,0.5356616973876953,0.5356616973876953,1.0,1.0,-2.757708787918091,1.0681989192962646,1.6895098686218262,0.4439105093479156,0.9979169964790344,0.9979169964790344,0.0,98.52420806884766,74.0,49625.640625,0.0,1655.72705078125,1.0,280.3433532714844,283.4749450683594,295.6693115234375,298.8286437988281,293.1499938964844,293.1499938964844,280.04998779296875,32657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868603527545929,1.0,0.0,0.0,3.7898454666137695,3.789870262145996,9.58376858761767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.66259765625,0.0,1668.4207763671875,1895.4371337890625,0.0,3109.7109375,0.934303879737854,1.0,0.0,3.0,1.0,0.0
18179280,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9289113283157348,0.3596720695495605,0.3235955834388733,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9480841159820556,0.3795765340328216,0.359436571598053,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9725409150123596,0.4082391262054443,0.2857118844985962,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8851417899131775,0.3142497837543487,0.2982214689254761,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7982546091079712,0.227871686220169,1.0300118923187256,285.0320739746094,284.95001220703125,298.3736267089844,292.6949157714844,295.7384033203125,297.3365173339844,285.03057861328125,1.0,0.5030590295791626,0.5356616973876953,0.5356616973876953,1.0,1.0,-2.757708787918091,1.0681989192962646,1.6895098686218262,0.4439105093479156,0.9979169964790344,0.9979169964790344,0.0,98.52420806884766,74.0,49625.640625,0.0,1655.72705078125,1.0,280.3433532714844,283.4749450683594,295.6693115234375,298.8286437988281,293.1499938964844,293.1499938964844,280.04998779296875,32657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868603527545929,1.0,0.0,0.0,3.7898454666137695,3.789870262145996,9.58376858761767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.66259765625,0.0,1668.4207763671875,1895.4371337890625,0.0,3109.7109375,0.934303879737854,1.0,0.0,3.0,1.0,0.0
18179340,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.973163366317749,0.3617210686206817,0.3253568410873413,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9887909293174744,0.3821715116500854,0.3617084324359894,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.4089702665805816,0.2794055938720703,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9270033836364746,0.3159487545490265,0.2996208667755127,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8311720490455627,0.22846719622612,1.0314885377883911,284.8852233886719,284.95001220703125,298.4345703125,292.7193603515625,295.7578125,297.3308410644531,284.88739013671875,1.0,0.4964035451412201,0.5343600511550903,0.5343600511550903,1.0,1.0,-2.761831521987915,1.0680416822433472,1.693789839744568,0.4428017735481262,0.8815903663635254,0.8815903663635254,0.0,87.96300506591797,92.0,50525.3203125,0.0,1610.08447265625,1.0,280.0562438964844,283.3125,295.7525939941406,299.03759765625,293.1499938964844,293.1499938964844,280.3500061035156,38686.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879477322101593,1.0,0.0,0.0,3.705695390701294,3.7057204246521,9.162895935332926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.3515625,0.0,1616.4237060546875,1895.4371337890625,0.0,3211.68212890625,0.9194371104240416,1.0,0.0,3.0,1.0,0.0
18179400,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.973163366317749,0.3617210686206817,0.3253568410873413,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9887909293174744,0.3821715116500854,0.3617084324359894,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.4089702665805816,0.2794055938720703,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9270033836364746,0.3159487545490265,0.2996208667755127,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8311720490455627,0.22846719622612,1.0314885377883911,284.8852233886719,284.95001220703125,298.4345703125,292.7193603515625,295.7578125,297.3308410644531,284.88739013671875,1.0,0.4964035451412201,0.5343600511550903,0.5343600511550903,1.0,1.0,-2.761831521987915,1.0680416822433472,1.693789839744568,0.4428017735481262,0.8815903663635254,0.8815903663635254,0.0,87.96300506591797,92.0,50525.3203125,0.0,1610.08447265625,1.0,280.0562438964844,283.3125,295.7525939941406,299.03759765625,293.1499938964844,293.1499938964844,280.3500061035156,38686.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879477322101593,1.0,0.0,0.0,3.705695390701294,3.7057204246521,9.162895935332926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.3515625,0.0,1616.4237060546875,1895.4371337890625,0.0,3211.68212890625,0.9194371104240416,1.0,0.0,3.0,1.0,0.0
18179460,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9971415400505066,0.3694100081920624,0.3305624425411224,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.3896663784980774,0.3523166179656982,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.4172848165035248,0.2602198123931885,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9557079672813416,0.3200985789299011,0.3024591207504272,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8507471680641174,0.2300495952367782,1.0341194868087769,284.9722900390625,284.95001220703125,298.4961853027344,292.7428894042969,295.8177185058594,297.3895263671875,285.044921875,1.0,0.4940377473831177,0.5331169962882996,0.5331169962882996,1.0,1.0,-2.7572100162506104,1.063702940940857,1.6935070753097534,0.4434873461723327,0.9113909602165222,0.9113909602165222,0.0,82.90813446044922,112.0,48506.26953125,0.0,1569.9666748046875,1.0,280.3424987792969,283.5129089355469,295.67388916015625,298.70068359375,293.1499938964844,293.1499938964844,280.6499938964844,40450.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638067245483398,1.0,0.0,0.0,3.585144758224488,3.585168838500977,8.576432719564764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.47216796875,0.0,1494.9141845703125,1895.4371337890625,0.0,3064.71142578125,0.8977945446968079,1.0,0.0,3.0,1.0,0.0
18179520,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9971415400505066,0.3694100081920624,0.3305624425411224,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.3896663784980774,0.3523166179656982,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.4172848165035248,0.2602198123931885,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9557079672813416,0.3200985789299011,0.3024591207504272,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8507471680641174,0.2300495952367782,1.0341194868087769,284.9722900390625,284.95001220703125,298.4961853027344,292.7428894042969,295.8177185058594,297.3895263671875,285.044921875,1.0,0.4940377473831177,0.5331169962882996,0.5331169962882996,1.0,1.0,-2.7572100162506104,1.063702940940857,1.6935070753097534,0.4434873461723327,0.9113909602165222,0.9113909602165222,0.0,82.90813446044922,112.0,48506.26953125,0.0,1569.9666748046875,1.0,280.3424987792969,283.5129089355469,295.67388916015625,298.70068359375,293.1499938964844,293.1499938964844,280.6499938964844,40450.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638067245483398,1.0,0.0,0.0,3.585144758224488,3.585168838500977,8.576432719564764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.47216796875,0.0,1494.9141845703125,1895.4371337890625,0.0,3064.71142578125,0.8977945446968079,1.0,0.0,3.0,1.0,0.0
18179580,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.9975231289863586,0.3703951835632324,0.3329060971736908,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.9990000128746032,0.3921507000923157,0.3542539775371551,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.9990000128746032,0.4201677441596985,0.261650800704956,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.9559348225593568,0.3214556872844696,0.3043242394924164,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8508546352386475,0.2309463322162628,1.0402047634124756,285.2135009765625,284.95001220703125,298.5360107421875,292.75738525390625,295.8310241699219,297.3866882324219,285.2220764160156,1.0,0.5004251599311829,0.5323213934898376,0.5323213934898376,1.0,1.0,-2.797482252120972,1.081205129623413,1.716277003288269,0.4405306279659271,1.0,1.0,0.0,84.19862365722656,112.0,48755.453125,0.0,1620.5972900390625,1.0,280.62060546875,283.6742248535156,295.6890563964844,298.7138977050781,293.1499938964844,293.1499938964844,280.6499938964844,32397.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853697657585144,1.0,0.0,0.0,3.791305303573608,3.791330099105835,9.591152547727688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.74609375,0.0,1668.1387939453125,1895.4371337890625,0.0,2969.91552734375,0.9343761205673218,1.0,0.0,3.0,1.0,0.0
18179640,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.9925950169563292,0.3714624047279358,0.3335393071174621,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9990000128746032,0.3936169445514679,0.3620383143424988,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.9990000128746032,0.4211189746856689,0.2674002647399902,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.9492404460906982,0.3222478032112121,0.3050628304481506,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8456348180770874,0.2314548194408416,1.042864441871643,285.2221069335937,284.95001220703125,298.5585327148437,292.76531982421875,295.83905029296875,297.38543701171875,285.2266845703125,1.0,0.504837155342102,0.531873881816864,0.531873881816864,1.0,1.0,-2.813770771026612,1.0881389379501345,1.7256317138671875,0.4385529458522796,1.0,1.0,0.0,86.03539276123047,132.0,48917.05859375,0.0,1656.1734619140625,1.0,280.6427307128906,283.680419921875,295.7343444824219,298.8106384277344,293.1499938964844,293.1499938964844,280.3500061035156,32992.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538588881492615,1.0,0.0,0.0,3.825894355773926,3.825919628143311,9.76695559984364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.25927734375,0.0,1714.220458984375,1895.4371337890625,0.0,2971.42626953125,0.942615270614624,1.0,0.0,3.0,1.0,0.0
18179700,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9633699655532836,0.3718810379505157,0.3348009586334228,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9812883138656616,0.3943482935428619,0.3735924065113067,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.9986262321472168,0.4209127724170685,0.2947538197040558,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.91402006149292,0.3231790959835052,0.306527704000473,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8198738098144531,0.231993019580841,1.0474528074264526,285.132568359375,284.95001220703125,298.5899658203125,292.77606201171875,295.8423767089844,297.3721923828125,285.1251220703125,1.0,0.5110959410667419,0.531252384185791,0.531252384185791,1.0,1.0,-2.824131488800049,1.0901257991790771,1.7340056896209717,0.4513095915317535,1.0,1.0,0.0,95.07532501220705,132.0,50550.2421875,0.0,1742.3824462890625,1.0,280.3966064453125,283.5408935546875,295.8305053710937,299.10986328125,293.1499938964844,293.1499938964844,280.3500061035156,33661.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639979958534241,1.0,0.0,0.0,3.864460229873657,3.8644859790802,9.964854825739169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.712890625,0.0,1766.58447265625,1895.4371337890625,0.0,3066.505859375,0.951795756816864,1.0,0.0,3.0,1.0,0.0
18179760,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9337194561958312,0.3722440302371979,0.3354772925376892,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9543956518173218,0.3948181271553039,0.3744411468505859,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9745189547538756,0.4190637767314911,0.2941830456256866,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8876258730888367,0.3238324820995331,0.3076034486293793,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7974631190299988,0.2322209626436233,1.050707459449768,285.0829772949219,284.95001220703125,298.62158203125,292.7864685058594,295.84344482421875,297.3544311523437,285.0807800292969,1.0,0.5183081030845642,0.5304471850395203,0.5304471850395203,1.0,1.0,-2.836077928543091,1.094106674194336,1.7419712543487549,0.4519509375095367,1.0,1.0,0.0,103.65775299072266,152.0,50989.55078125,0.0,1798.7562255859375,1.0,280.3560485839844,283.4891662597656,295.85223388671875,299.1462707519531,293.1499938964844,293.1499938964844,280.04998779296875,34184.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715246915817261,1.0,0.0,0.0,3.894395351409912,3.894421577453613,1.011983385978965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.69287109375,0.0,1807.9566650390625,1895.4371337890625,0.0,3137.112548828125,0.9589200019836426,1.0,0.0,3.0,1.0,0.0
18179820,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8816177845001221,0.3727357983589172,0.3367044329643249,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8996474742889404,0.3958279192447662,0.3761383891105652,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9167820811271667,0.4163527190685272,0.2926669716835022,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8426708579063416,0.3244961202144623,0.3091844022274017,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7559054493904114,0.2319960445165634,1.0543125867843628,284.89813232421875,284.95001220703125,298.6853942871094,292.80615234375,295.85076904296875,297.32781982421875,284.8997802734375,1.0,0.5322380661964417,0.5288367867469788,0.5288367867469788,1.0,1.0,-2.844280958175659,1.0951027870178225,1.7491782903671265,0.4511016011238098,0.931509256362915,0.931509256362915,0.0,123.56730651855467,170.0,52273.421875,0.0,1907.9232177734373,1.0,280.0556335449219,283.2860717773437,295.8688659667969,299.2746887207031,293.1499938964844,293.1499938964844,279.75,37397.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874666690826416,1.0,0.0,0.0,3.865426778793335,3.8654532432556152,9.96983999357326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3701171875,0.0,1797.380615234375,1895.4371337890625,0.0,3286.50830078125,0.9542559385299684,1.0,0.0,3.0,1.0,0.0
18179880,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8816177845001221,0.3727357983589172,0.3367044329643249,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8996474742889404,0.3958279192447662,0.3761383891105652,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9167820811271667,0.4163527190685272,0.2926669716835022,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8426708579063416,0.3244961202144623,0.3091844022274017,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7559054493904114,0.2319960445165634,1.0543125867843628,284.89813232421875,284.95001220703125,298.6853942871094,292.80615234375,295.85076904296875,297.32781982421875,284.8997802734375,1.0,0.5322380661964417,0.5288367867469788,0.5288367867469788,1.0,1.0,-2.844280958175659,1.0951027870178225,1.7491782903671265,0.4511016011238098,0.931509256362915,0.931509256362915,0.0,123.56730651855467,170.0,52273.421875,0.0,1907.9232177734373,1.0,280.0556335449219,283.2860717773437,295.8688659667969,299.2746887207031,293.1499938964844,293.1499938964844,279.75,37397.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874666690826416,1.0,0.0,0.0,3.865426778793335,3.8654532432556152,9.96983999357326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3701171875,0.0,1797.380615234375,1895.4371337890625,0.0,3286.50830078125,0.9542559385299684,1.0,0.0,3.0,1.0,0.0
18179940,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.848235547542572,0.3736089468002319,0.3380285501480102,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8651168942451477,0.3972566127777099,0.3780761957168579,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8781718611717224,0.4148867428302765,0.2919584810733795,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8124849796295166,0.3250563144683838,0.3104112446308136,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7281680107116699,0.2315168678760528,1.0557191371917725,284.8685302734375,284.95001220703125,298.75,292.8241882324219,295.86383056640625,297.31036376953125,284.8728332519531,1.0,0.5453481078147888,0.5272263884544373,0.5272263884544373,1.0,1.0,-2.850512742996216,1.0952281951904297,1.755284547805786,0.4497629404067993,0.8391198515892029,0.8391198515892029,0.0,143.05767822265625,173.0,52505.27734375,0.0,2012.63134765625,1.0,279.757080078125,283.2407531738281,295.849609375,299.277099609375,293.1499938964844,293.1499938964844,280.04998779296875,41998.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952063918113708,1.0,0.0,0.0,3.5974698066711426,3.59749436378479,8.63550269514235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.62451171875,0.0,1519.741455078125,1895.4371337890625,0.0,3358.861083984375,0.8991218209266663,1.0,0.0,3.0,1.0,0.0
18180000,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.848235547542572,0.3736089468002319,0.3380285501480102,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8651168942451477,0.3972566127777099,0.3780761957168579,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8781718611717224,0.4148867428302765,0.2919584810733795,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8124849796295166,0.3250563144683838,0.3104112446308136,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7281680107116699,0.2315168678760528,1.0557191371917725,284.8685302734375,284.95001220703125,298.75,292.8241882324219,295.86383056640625,297.31036376953125,284.8728332519531,1.0,0.5453481078147888,0.5272263884544373,0.5272263884544373,1.0,1.0,-2.850512742996216,1.0952281951904297,1.755284547805786,0.4497629404067993,0.8391198515892029,0.8391198515892029,0.0,143.05767822265625,173.0,52505.27734375,0.0,2012.63134765625,1.0,279.757080078125,283.2407531738281,295.849609375,299.277099609375,293.1499938964844,293.1499938964844,280.04998779296875,41998.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952063918113708,1.0,0.0,0.0,3.5974698066711426,3.59749436378479,8.63550269514235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.62451171875,0.0,1519.741455078125,1895.4371337890625,0.0,3358.861083984375,0.8991218209266663,1.0,0.0,3.0,1.0,0.0
18180060,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8343983292579651,0.3762336671352386,0.3404676914215088,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8505772948265076,0.4001593887805938,0.3809342384338379,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8613501191139221,0.4155283868312835,0.2924139499664306,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7979286313056946,0.3267211318016052,0.3121729791164398,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7152942419052124,0.2318456023931503,1.0583564043045044,285.0126953125,284.95001220703125,298.815673828125,292.8408203125,295.8892517089844,297.3121032714844,285.0124816894531,1.0,0.5539071559906006,0.5257678031921387,0.5257678031921387,1.0,1.0,-2.862706661224365,1.098113179206848,1.764593482017517,0.4498156607151031,0.9530832767486572,0.9530832767486572,0.0,154.84335327148438,176.0,51979.76171875,0.0,2090.1796875,1.0,280.0420227050781,283.38922119140625,295.8032531738281,299.1115417480469,293.1499938964844,293.1499938964844,279.75,33640.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829678297042847,1.0,0.0,0.0,3.711836338043213,3.711860418319702,9.193288974529424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8798828125,0.0,1585.105224609375,1895.4371337890625,0.0,3244.386962890625,0.9176819324493408,1.0,0.0,3.0,1.0,0.0
18180120,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8343983292579651,0.3762336671352386,0.3404676914215088,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8505772948265076,0.4001593887805938,0.3809342384338379,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8613501191139221,0.4155283868312835,0.2924139499664306,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7979286313056946,0.3267211318016052,0.3121729791164398,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7152942419052124,0.2318456023931503,1.0583564043045044,285.0126953125,284.95001220703125,298.815673828125,292.8408203125,295.8892517089844,297.3121032714844,285.0124816894531,1.0,0.5539071559906006,0.5257678031921387,0.5257678031921387,1.0,1.0,-2.862706661224365,1.098113179206848,1.764593482017517,0.4498156607151031,0.9530832767486572,0.9530832767486572,0.0,154.84335327148438,176.0,51979.76171875,0.0,2090.1796875,1.0,280.0420227050781,283.38922119140625,295.8032531738281,299.1115417480469,293.1499938964844,293.1499938964844,279.75,33640.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829678297042847,1.0,0.0,0.0,3.711836338043213,3.711860418319702,9.193288974529424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8798828125,0.0,1585.105224609375,1895.4371337890625,0.0,3244.386962890625,0.9176819324493408,1.0,0.0,3.0,1.0,0.0
18180180,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8263595104217529,0.3778233528137207,0.3424627184867859,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8424887657165527,0.4024974107742309,0.3836369812488556,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.851399838924408,0.4155579209327698,0.292829304933548,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.789241373538971,0.327897161245346,0.3137616217136383,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7068723440170288,0.2318761199712753,1.0605430603027344,284.90460205078125,284.95001220703125,298.88262939453125,292.8564453125,295.90985107421875,297.3055114746094,284.9072570800781,1.0,0.5601707100868225,0.5243091583251953,0.5243091583251953,1.0,1.0,-2.8733975887298584,1.100306510925293,1.773091197013855,0.4497214555740356,0.8611838221549988,0.8611838221549988,0.0,163.0361328125,164.0,52776.16796875,0.0,2148.2001953125,1.0,279.7571716308594,283.2620849609375,295.878173828125,299.3023376464844,293.1499938964844,293.1499938964844,280.04998779296875,38960.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913944959640503,1.0,0.0,0.0,3.596484422683716,3.596508264541626,8.630772185824753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.16064453125,0.0,1496.269287109375,1895.4371337890625,0.0,3323.246337890625,0.8959385752677917,1.0,0.0,3.0,1.0,0.0
18180240,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8263595104217529,0.3778233528137207,0.3424627184867859,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8424887657165527,0.4024974107742309,0.3836369812488556,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.851399838924408,0.4155579209327698,0.292829304933548,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.789241373538971,0.327897161245346,0.3137616217136383,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7068723440170288,0.2318761199712753,1.0605430603027344,284.90460205078125,284.95001220703125,298.88262939453125,292.8564453125,295.90985107421875,297.3055114746094,284.9072570800781,1.0,0.5601707100868225,0.5243091583251953,0.5243091583251953,1.0,1.0,-2.8733975887298584,1.100306510925293,1.773091197013855,0.4497214555740356,0.8611838221549988,0.8611838221549988,0.0,163.0361328125,164.0,52776.16796875,0.0,2148.2001953125,1.0,279.7571716308594,283.2620849609375,295.878173828125,299.3023376464844,293.1499938964844,293.1499938964844,280.04998779296875,38960.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913944959640503,1.0,0.0,0.0,3.596484422683716,3.596508264541626,8.630772185824753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.16064453125,0.0,1496.269287109375,1895.4371337890625,0.0,3323.246337890625,0.8959385752677917,1.0,0.0,3.0,1.0,0.0
18180300,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8262540102005005,0.3790170550346374,0.3433005511760711,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8425579071044922,0.4039507210254669,0.3848333954811096,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8507105112075806,0.4159312844276428,0.2929307222366333,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7890080213546753,0.3287031948566437,0.3143874108791351,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7062386870384216,0.2320450693368911,1.0608646869659424,285.0322570800781,284.95001220703125,298.91656494140625,292.8638916015625,295.9225158691406,297.30584716796875,285.036376953125,1.0,0.5607926845550537,0.5235798954963684,0.5235798954963684,1.0,1.0,-2.877100944519043,1.1006979942321775,1.7764029502868652,0.4492711722850799,0.9516955018043518,0.9516955018043518,0.0,163.80018615722656,164.0,52072.88671875,0.0,2158.224609375,1.0,280.0009765625,283.4014892578125,295.8280639648437,299.1063537597656,293.1499938964844,293.1499938964844,280.04998779296875,33916.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847379684448242,1.0,0.0,0.0,3.651421308517456,3.651444911956787,8.896458894014359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.29248046875,0.0,1519.1583251953125,1895.4371337890625,0.0,3260.96533203125,0.9060847163200378,1.0,0.0,3.0,1.0,0.0
18180360,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8289263844490051,0.3803964555263519,0.3444460034370422,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8454461693763733,0.4055827260017395,0.3862621188163757,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8529630899429321,0.4165201187133789,0.2932556569576263,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7916163802146912,0.3296650052070617,0.315191239118576,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7082008719444275,0.2323521822690963,1.0617516040802002,285.0282592773437,284.95001220703125,298.9507751464844,292.87109375,295.9366455078125,297.30841064453125,285.0266418457031,1.0,0.5605645775794983,0.5228338241577148,0.5228338241577148,1.0,1.0,-2.8826160430908203,1.101827621459961,1.7807883024215698,0.4491652250289917,0.9772077798843384,0.9772077798843384,0.0,162.4661407470703,152.0,52308.9140625,0.0,2161.040771484375,1.0,280.042724609375,283.3908996582031,295.8449401855469,299.1732177734375,293.1499938964844,293.1499938964844,279.75,32670.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822997212409973,1.0,0.0,0.0,3.736493825912476,3.736518144607544,9.315835995948872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5703125,0.0,1606.040771484375,1895.4371337890625,0.0,3238.128662109375,0.9223363399505616,1.0,0.0,3.0,1.0,0.0
18180420,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8367578387260437,0.3818923830986023,0.3458809852600097,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8541620969772339,0.4079728424549103,0.3885230720043182,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8603745698928833,0.4166328608989715,0.2933826148509979,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7996770739555359,0.3308585584163666,0.316296249628067,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7144955396652222,0.2324574440717697,1.0618778467178345,284.8954467773437,284.95001220703125,299.02008056640625,292.8848571777344,295.9579467773437,297.3021240234375,284.8981018066406,1.0,0.557931661605835,0.5213418006896973,0.5213418006896973,1.0,1.0,-2.888700008392334,1.1019352674484253,1.7867647409439087,0.4480774998664856,0.870609700679779,0.870609700679779,0.0,157.21023559570312,140.0,53138.4296875,0.0,2145.50927734375,1.0,279.7566833496094,283.2416687011719,295.9148254394531,299.3655700683594,293.1499938964844,293.1499938964844,280.04998779296875,38717.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924520015716553,1.0,0.0,0.0,3.641536474227905,3.6415610313415527,8.848356856105966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.23388671875,0.0,1544.0606689453125,1895.4371337890625,0.0,3333.130859375,0.9053968191146852,1.0,0.0,3.0,1.0,0.0
18180480,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8367578387260437,0.3818923830986023,0.3458809852600097,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8541620969772339,0.4079728424549103,0.3885230720043182,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8603745698928833,0.4166328608989715,0.2933826148509979,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7996770739555359,0.3308585584163666,0.316296249628067,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7144955396652222,0.2324574440717697,1.0618778467178345,284.8954467773437,284.95001220703125,299.02008056640625,292.8848571777344,295.9579467773437,297.3021240234375,284.8981018066406,1.0,0.557931661605835,0.5213418006896973,0.5213418006896973,1.0,1.0,-2.888700008392334,1.1019352674484253,1.7867647409439087,0.4480774998664856,0.870609700679779,0.870609700679779,0.0,157.21023559570312,140.0,53138.4296875,0.0,2145.50927734375,1.0,279.7566833496094,283.2416687011719,295.9148254394531,299.3655700683594,293.1499938964844,293.1499938964844,280.04998779296875,38717.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924520015716553,1.0,0.0,0.0,3.641536474227905,3.6415610313415527,8.848356856105966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.23388671875,0.0,1544.0606689453125,1895.4371337890625,0.0,3333.130859375,0.9053968191146852,1.0,0.0,3.0,1.0,0.0
18180540,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8498373031616211,0.3844669759273529,0.347538560628891,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8684414625167847,0.411149650812149,0.3909032642841339,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8733741641044617,0.4176784753799438,0.2936254441738128,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.812626838684082,0.3326773345470428,0.3174475431442261,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7245804667472839,0.2330194115638733,1.0619640350341797,285.0247497558594,284.95001220703125,299.09039306640625,292.89776611328125,295.9858093261719,297.3058776855469,285.02313232421875,1.0,0.5535125136375427,0.5198497772216797,0.5198497772216797,1.0,1.0,-2.89532470703125,1.1022659540176392,1.7930587530136108,0.4469088017940521,0.9864888191223145,0.9864888191223145,0.0,148.77774047851562,128.0,52583.91796875,0.0,2115.1474609375,1.0,280.0432434082031,283.3772277832031,295.87335205078125,299.2218322753906,293.1499938964844,293.1499938964844,279.75,32822.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836311101913452,1.0,0.0,0.0,3.772068738937378,3.7720932960510254,9.494070809523692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.64453125,0.0,1648.6927490234375,1895.4371337890625,0.0,3250.599853515625,0.930364727973938,1.0,0.0,3.0,1.0,0.0
18180600,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8498373031616211,0.3844669759273529,0.347538560628891,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8684414625167847,0.411149650812149,0.3909032642841339,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8733741641044617,0.4176784753799438,0.2936254441738128,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.812626838684082,0.3326773345470428,0.3174475431442261,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7245804667472839,0.2330194115638733,1.0619640350341797,285.0247497558594,284.95001220703125,299.09039306640625,292.89776611328125,295.9858093261719,297.3058776855469,285.02313232421875,1.0,0.5535125136375427,0.5198497772216797,0.5198497772216797,1.0,1.0,-2.89532470703125,1.1022659540176392,1.7930587530136108,0.4469088017940521,0.9864888191223145,0.9864888191223145,0.0,148.77774047851562,128.0,52583.91796875,0.0,2115.1474609375,1.0,280.0432434082031,283.3772277832031,295.87335205078125,299.2218322753906,293.1499938964844,293.1499938964844,279.75,32822.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836311101913452,1.0,0.0,0.0,3.772068738937378,3.7720932960510254,9.494070809523692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.64453125,0.0,1648.6927490234375,1895.4371337890625,0.0,3250.599853515625,0.930364727973938,1.0,0.0,3.0,1.0,0.0
18180660,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8664698004722595,0.3859723210334778,0.3488271236419678,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.886580228805542,0.4136384427547455,0.3930905163288116,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8900794982910156,0.4178813993930816,0.2936927378177643,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8277240991592407,0.3339297473430633,0.3184403777122497,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7370200157165527,0.2332110702991485,1.0616806745529177,284.89031982421875,284.95001220703125,299.16168212890625,292.9098815917969,296.0081481933594,297.3003845214844,284.89306640625,1.0,0.5481041669845581,0.5184286236763,0.5184286236763,1.0,1.0,-2.900444746017456,1.1020232439041138,1.7984213829040527,0.4457204043865204,0.8759845495223999,0.8759845495223999,0.0,139.10711669921875,116.0,53407.55078125,0.0,2075.974853515625,1.0,279.7564392089844,283.2265930175781,295.9393615722656,299.4081115722656,293.1499938964844,293.1499938964844,280.04998779296875,38812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893639087677002,1.0,0.0,0.0,3.6753411293029785,3.675365924835205,9.013399449031568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.90234375,0.0,1582.736328125,1895.4371337890625,0.0,3344.222900390625,0.9129424691200256,1.0,0.0,3.0,1.0,0.0
18180720,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8664698004722595,0.3859723210334778,0.3488271236419678,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.886580228805542,0.4136384427547455,0.3930905163288116,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8900794982910156,0.4178813993930816,0.2936927378177643,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8277240991592407,0.3339297473430633,0.3184403777122497,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7370200157165527,0.2332110702991485,1.0616806745529177,284.89031982421875,284.95001220703125,299.16168212890625,292.9098815917969,296.0081481933594,297.3003845214844,284.89306640625,1.0,0.5481041669845581,0.5184286236763,0.5184286236763,1.0,1.0,-2.900444746017456,1.1020232439041138,1.7984213829040527,0.4457204043865204,0.8759845495223999,0.8759845495223999,0.0,139.10711669921875,116.0,53407.55078125,0.0,2075.974853515625,1.0,279.7564392089844,283.2265930175781,295.9393615722656,299.4081115722656,293.1499938964844,293.1499938964844,280.04998779296875,38812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893639087677002,1.0,0.0,0.0,3.6753411293029785,3.675365924835205,9.013399449031568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.90234375,0.0,1582.736328125,1895.4371337890625,0.0,3344.222900390625,0.9129424691200256,1.0,0.0,3.0,1.0,0.0
18180780,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.881706953048706,0.3878031075000763,0.349823385477066,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.902811586856842,0.4159592986106872,0.3946901261806488,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9052293300628662,0.4186473786830902,0.2937590181827545,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8410155773162842,0.3352426588535309,0.3191452622413635,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7483227252960205,0.2336322963237762,1.0613268613815308,285.0329284667969,284.95001220703125,299.21356201171875,292.9181213378906,296.02862548828125,297.30322265625,285.0320129394531,1.0,0.5437697768211365,0.5174053907394409,0.5174053907394409,1.0,1.0,-2.904058694839477,1.1018232107162476,1.80223548412323,0.4446987509727478,0.9845331311225892,0.9845331311225892,0.0,131.40847778320312,116.0,52701.1640625,0.0,2043.92626953125,1.0,280.0297241210937,283.3769836425781,295.88336181640625,299.2228698730469,293.1499938964844,293.1499938964844,280.04998779296875,33073.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853685259819031,1.0,0.0,0.0,3.762963056564331,3.7629876136779785,9.448289119973196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.384765625,0.0,1639.9403076171875,1895.4371337890625,0.0,3266.868896484375,0.9291739463806152,1.0,0.0,3.0,1.0,0.0
18180840,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8889868855476379,0.3885639607906341,0.350399911403656,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.910743236541748,0.4169232845306396,0.3954674899578094,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9128739833831788,0.4190159738063812,0.2939214706420898,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8473641276359558,0.335808515548706,0.3195461630821228,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7537985444068909,0.2338478714227676,1.0616369247436523,285.0248718261719,284.95001220703125,299.2338562011719,292.9212646484375,296.0370483398437,297.30499267578125,285.0233764648437,1.0,0.5420887470245361,0.5170074701309204,0.5170074701309204,1.0,1.0,-2.906735420227051,1.1022764444351196,1.8044588565826416,0.4445809125900268,0.9938768744468688,0.9938768744468688,0.0,128.16163635253906,104.0,52808.84765625,0.0,2032.3001708984373,1.0,280.0434265136719,283.36767578125,295.89605712890625,299.2593994140625,293.1499938964844,293.1499938964844,279.75,32961.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884635865688324,1.0,0.0,0.0,3.799109697341919,3.7991347312927246,9.630680324335117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.6103515625,0.0,1681.8096923828125,1895.4371337890625,0.0,3260.00927734375,0.9365830421447754,1.0,0.0,3.0,1.0,0.0
18180900,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9025666117668152,0.3894394636154175,0.3512423634529114,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9265922904014589,0.4183149039745331,0.3967452645301819,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9279183149337769,0.4192797839641571,0.2941118478775024,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8594745397567749,0.3365496098995209,0.3201773762702942,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.76427161693573,0.2340477406978607,1.0619744062423706,284.881591796875,284.95001220703125,299.270263671875,292.9266967773437,296.0494079589844,297.3038330078125,284.8755187988281,1.0,0.5390189290046692,0.5162968635559082,0.5162968635559082,1.0,1.0,-2.910682201385498,1.1027196645736694,1.8079625368118288,0.4442671835422516,0.9012705683708192,0.9012705683708192,0.0,122.46345520019533,104.0,53869.70703125,0.0,2010.5933837890625,1.0,279.794189453125,283.20147705078125,295.9640808105469,299.4940185546875,293.1499938964844,293.1499938964844,279.75,36402.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917039036750793,1.0,0.0,0.0,3.790426731109619,3.790452003479004,9.586707392372773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.2919921875,0.0,1698.208740234375,1895.4371337890625,0.0,3326.138671875,0.935133457183838,1.0,0.0,3.0,1.0,0.0
18180960,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.91702538728714,0.3900535702705383,0.3516337871551513,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9426981806755066,0.4194960594177246,0.3976872265338897,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9430298805236816,0.4192895889282226,0.2940030395984649,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8719693422317505,0.337101936340332,0.3205293118953705,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7750374674797058,0.2340967655181884,1.0613734722137451,284.8883361816406,284.95001220703125,299.30682373046875,292.9319763183594,296.06005859375,297.2998962402344,284.89117431640625,1.0,0.5357576608657837,0.5155969262123108,0.5155969262123108,1.0,1.0,-2.911858081817627,1.1020044088363647,1.8098536729812624,0.443397045135498,0.8816477656364441,0.8816477656364441,0.0,117.06700134277344,92.0,53649.5625,0.0,1985.7491455078125,1.0,279.7564392089844,283.21466064453125,295.96099853515625,299.4452819824219,293.1499938964844,293.1499938964844,280.04998779296875,38794.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945191502571106,1.0,0.0,0.0,3.704540491104126,3.704565525054932,9.157184308605792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.48388671875,0.0,1615.921875,1895.4371337890625,0.0,3352.443359375,0.919446349143982,1.0,0.0,3.0,1.0,0.0
