time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.956966519355774,0.3926215767860412,0.3531509041786194,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9801492094993592,0.4228601157665252,0.4001030921936035,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9788895845413208,0.4204806685447693,0.2942463159561157,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9058371186256408,0.3390115201473236,0.3216309249401092,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8041744232177734,0.2347734719514846,1.061365246772766,285.026611328125,284.95001220703125,299.3805236816406,292.9421081542969,296.08953857421875,297.3048095703125,285.0252685546875,1.0,0.5291938781738281,0.514197051525116,0.514197051525116,1.0,1.0,-2.9181838035583496,1.1022566556930542,1.8159270286560056,0.4422754645347595,1.0,1.0,0.0,105.31822204589844,110.0,53021.30859375,0.0,1937.754150390625,1.0,280.0436096191406,283.359619140625,295.9167785644531,299.2939453125,293.1499938964844,293.1499938964844,279.75,33057.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854994773864746,1.0,0.0,0.0,3.823644399642944,3.823669672012329,9.755470955497003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.5322265625,0.0,1712.0084228515625,1895.4371337890625,0.0,3268.09521484375,0.9422076344490052,1.0,0.0,3.0,1.0,0.0
18181080,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.956966519355774,0.3926215767860412,0.3531509041786194,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9801492094993592,0.4228601157665252,0.4001030921936035,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9788895845413208,0.4204806685447693,0.2942463159561157,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9058371186256408,0.3390115201473236,0.3216309249401092,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8041744232177734,0.2347734719514846,1.061365246772766,285.026611328125,284.95001220703125,299.3805236816406,292.9421081542969,296.08953857421875,297.3048095703125,285.0252685546875,1.0,0.5291938781738281,0.514197051525116,0.514197051525116,1.0,1.0,-2.9181838035583496,1.1022566556930542,1.8159270286560056,0.4422754645347595,1.0,1.0,0.0,105.31822204589844,110.0,53021.30859375,0.0,1937.754150390625,1.0,280.0436096191406,283.359619140625,295.9167785644531,299.2939453125,293.1499938964844,293.1499938964844,279.75,33057.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854994773864746,1.0,0.0,0.0,3.823644399642944,3.823669672012329,9.755470955497003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.5322265625,0.0,1712.0084228515625,1895.4371337890625,0.0,3268.09521484375,0.9422076344490052,1.0,0.0,3.0,1.0,0.0
18181140,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9575417637825012,0.3940213918685913,0.3547602295875549,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9812880158424376,0.4254657626152038,0.4028267562389374,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.978488564491272,0.4207672476768493,0.2946862578392029,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9063652753829956,0.3402939140796661,0.3230765461921692,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8039012551307678,0.2350210398435592,1.0633418560028076,284.8912353515625,284.95001220703125,299.454833984375,292.9516906738281,296.1127319335937,297.29937744140625,284.8935546875,1.0,0.5316752791404724,0.5127971172332764,0.5127971172332764,1.0,1.0,-2.9280364513397217,1.1039535999298096,1.824082851409912,0.4419532716274261,0.8911911249160767,0.8911911249160767,0.0,105.98883819580078,128.0,53963.5625,0.0,1957.2867431640625,1.0,279.7569580078125,283.2052917480469,295.98052978515625,299.4824523925781,293.1499938964844,293.1499938964844,280.04998779296875,38502.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954179883003235,1.0,0.0,0.0,3.7375872135162354,3.73761248588562,9.321288416686002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.10400390625,0.0,1651.9906005859375,1895.4371337890625,0.0,3360.837158203125,0.9266359210014344,1.0,0.0,3.0,1.0,0.0
18181200,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9575417637825012,0.3940213918685913,0.3547602295875549,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9812880158424376,0.4254657626152038,0.4028267562389374,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.978488564491272,0.4207672476768493,0.2946862578392029,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9063652753829956,0.3402939140796661,0.3230765461921692,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8039012551307678,0.2350210398435592,1.0633418560028076,284.8912353515625,284.95001220703125,299.454833984375,292.9516906738281,296.1127319335937,297.29937744140625,284.8935546875,1.0,0.5316752791404724,0.5127971172332764,0.5127971172332764,1.0,1.0,-2.9280364513397217,1.1039535999298096,1.824082851409912,0.4419532716274261,0.8911911249160767,0.8911911249160767,0.0,105.98883819580078,128.0,53963.5625,0.0,1957.2867431640625,1.0,279.7569580078125,283.2052917480469,295.98052978515625,299.4824523925781,293.1499938964844,293.1499938964844,280.04998779296875,38502.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954179883003235,1.0,0.0,0.0,3.7375872135162354,3.73761248588562,9.321288416686002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.10400390625,0.0,1651.9906005859375,1895.4371337890625,0.0,3360.837158203125,0.9266359210014344,1.0,0.0,3.0,1.0,0.0
18181260,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9352745413780212,0.3963943719863891,0.3568520247936249,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9623009562492372,0.4287827014923095,0.4059813320636749,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9573399424552916,0.4218766391277313,0.295453816652298,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8867568969726562,0.3421018719673157,0.3248687982559204,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7859307527542114,0.2355880737304687,1.066598653793335,285.03717041015625,284.95001220703125,299.5297241210937,292.9608154296875,296.141845703125,297.3030090332031,285.0365905761719,1.0,0.5387104749679565,0.5113793611526489,0.5113793611526489,1.0,1.0,-2.941324472427368,1.1070479154586792,1.834276556968689,0.4421209394931793,1.0,1.0,0.0,113.91064453125,146.0,53363.90625,0.0,2019.0277099609373,1.0,280.0438537597656,283.3576965332031,295.9372863769531,299.3350830078125,293.1499938964844,293.1499938964844,279.75,33362.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868173360824585,1.0,0.0,0.0,3.849523067474365,3.849548578262329,9.887969554256415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.7255859375,0.0,1745.8677978515625,1895.4371337890625,0.0,3280.43115234375,0.9480483531951904,1.0,0.0,3.0,1.0,0.0
18181320,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9352745413780212,0.3963943719863891,0.3568520247936249,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9623009562492372,0.4287827014923095,0.4059813320636749,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9573399424552916,0.4218766391277313,0.295453816652298,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8867568969726562,0.3421018719673157,0.3248687982559204,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7859307527542114,0.2355880737304687,1.066598653793335,285.03717041015625,284.95001220703125,299.5297241210937,292.9608154296875,296.141845703125,297.3030090332031,285.0365905761719,1.0,0.5387104749679565,0.5113793611526489,0.5113793611526489,1.0,1.0,-2.941324472427368,1.1070479154586792,1.834276556968689,0.4421209394931793,1.0,1.0,0.0,113.91064453125,146.0,53363.90625,0.0,2019.0277099609373,1.0,280.0438537597656,283.3576965332031,295.9372863769531,299.3350830078125,293.1499938964844,293.1499938964844,279.75,33362.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868173360824585,1.0,0.0,0.0,3.849523067474365,3.849548578262329,9.887969554256415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.7255859375,0.0,1745.8677978515625,1895.4371337890625,0.0,3280.43115234375,0.9480483531951904,1.0,0.0,3.0,1.0,0.0
18181380,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.903730571269989,0.3975206017494201,0.3586854338645935,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9314343333244324,0.4312664270401001,0.4090805649757385,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9241953492164612,0.4220179319381714,0.2961537837982178,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8602504134178162,0.3432103097438812,0.3266378939151764,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7618233561515808,0.2356448322534561,1.070026397705078,284.8955383300781,284.95001220703125,299.6050720214844,292.9695739746094,296.1642150878906,297.2958679199219,284.8974304199219,1.0,0.5484080910682678,0.5099616050720215,0.5099616050720215,1.0,1.0,-2.954350233078003,1.1099708080291748,1.844379425048828,0.4424022138118744,0.9060714244842528,0.9060714244842528,0.0,126.52869415283205,164.0,54453.0,0.0,2104.514404296875,1.0,279.7567443847656,283.1940002441406,296.0011901855469,299.5323791503906,293.1499938964844,293.1499938964844,279.45001220703125,38032.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972420692443848,1.0,0.0,0.0,3.784336566925049,3.784362316131592,9.555926681059643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.880859375,0.0,1703.587890625,1895.4371337890625,0.0,3377.863037109375,0.9367533922195436,1.0,0.0,3.0,1.0,0.0
18181440,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.903730571269989,0.3975206017494201,0.3586854338645935,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9314343333244324,0.4312664270401001,0.4090805649757385,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9241953492164612,0.4220179319381714,0.2961537837982178,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8602504134178162,0.3432103097438812,0.3266378939151764,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7618233561515808,0.2356448322534561,1.070026397705078,284.8955383300781,284.95001220703125,299.6050720214844,292.9695739746094,296.1642150878906,297.2958679199219,284.8974304199219,1.0,0.5484080910682678,0.5099616050720215,0.5099616050720215,1.0,1.0,-2.954350233078003,1.1099708080291748,1.844379425048828,0.4424022138118744,0.9060714244842528,0.9060714244842528,0.0,126.52869415283205,164.0,54453.0,0.0,2104.514404296875,1.0,279.7567443847656,283.1940002441406,296.0011901855469,299.5323791503906,293.1499938964844,293.1499938964844,279.45001220703125,38032.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972420692443848,1.0,0.0,0.0,3.784336566925049,3.784362316131592,9.555926681059643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.880859375,0.0,1703.587890625,1895.4371337890625,0.0,3377.863037109375,0.9367533922195436,1.0,0.0,3.0,1.0,0.0
18181500,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8888044953346252,0.3978531658649444,0.3593371212482452,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9146272540092468,0.4323071837425232,0.4104177951812744,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9069393873214722,0.4218567609786987,0.2963145673274994,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8469008207321167,0.3435711562633514,0.3273327052593231,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.7496892809867859,0.2354988008737564,1.0710206031799316,284.8081970214844,284.95001220703125,299.6429138183594,292.97381591796875,296.1741943359375,297.2904357910156,284.8109741210937,1.0,0.553700864315033,0.5092527270317078,0.5092527270317078,1.0,1.0,-2.958966016769409,1.1106278896331787,1.8483381271362305,0.4421252310276031,0.8151559233665466,0.8151559233665466,0.0,134.07656860351562,164.0,54950.921875,0.0,2150.51416015625,1.0,279.4983825683594,283.0913391113281,296.0253601074219,299.6652526855469,293.1499938964844,293.1499938964844,279.45001220703125,43086.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035378098487854,1.0,0.0,0.0,3.650860071182251,3.650885343551636,8.893724725567154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7080078125,0.0,1587.163330078125,1895.4371337890625,0.0,3436.539306640625,0.907862663269043,1.0,0.0,3.0,1.0,0.0
18181560,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8747216463088989,0.3983661830425262,0.3599448800086975,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8997983336448669,0.4334655404090881,0.4117100834846496,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8919556736946106,0.4218331277370453,0.2964366972446441,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8345361948013306,0.3440090417861938,0.3279773890972137,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7384620904922485,0.2353841662406921,1.0717685222625732,284.88250732421875,284.95001220703125,299.6808166503906,292.9779968261719,296.1850891113281,297.28662109375,284.8857116699219,1.0,0.5591691136360168,0.5084660649299622,0.5084660649299622,1.0,1.0,-2.963068723678589,1.1109356880187988,1.85213303565979,0.4415762722492218,0.8304651379585266,0.8304651379585266,0.0,142.08993530273438,182.0,54636.05859375,0.0,2198.115478515625,1.0,279.4580078125,283.1595153808594,295.9954833984375,299.5550537109375,293.1499938964844,293.1499938964844,279.75,41473.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903706431388855,1.0,0.0,0.0,3.5249242782592773,3.5249481201171875,8.290732012028457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.87353515625,0.0,1437.9674072265625,1895.4371337890625,0.0,3438.10888671875,0.8827868700027466,1.0,0.0,3.0,1.0,0.0
18181620,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.852672815322876,0.4005749523639679,0.3622547686100006,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8769949674606323,0.4367460906505584,0.4151747226715088,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8680289387702942,0.422902375459671,0.2974357903003692,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.814590573310852,0.3456707298755646,0.3299618065357208,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7204093933105469,0.2357280552387237,1.0755120515823364,285.0104064941406,284.95001220703125,299.75689697265625,292.9861755371094,296.2145080566406,297.2909240722656,285.0101623535156,1.0,0.5708417892456055,0.5068926811218262,0.5068926811218262,1.0,1.0,-2.978087902069092,1.1143590211868286,1.8637288808822632,0.4417018890380859,0.9365304112434388,0.9365304112434388,0.0,158.07200622558594,200.0,54187.375,0.0,2305.6435546875,1.0,279.7414855957031,283.2923889160156,295.9521179199219,299.39923095703125,293.1499938964844,293.1499938964844,279.45001220703125,33489.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925235271453857,1.0,0.0,0.0,3.6476645469665527,3.647688150405884,8.878162134351442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.7568359375,0.0,1511.7982177734375,1895.4371337890625,0.0,3333.79931640625,0.9031269550323486,1.0,0.0,3.0,1.0,0.0
18181680,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.852672815322876,0.4005749523639679,0.3622547686100006,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8769949674606323,0.4367460906505584,0.4151747226715088,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8680289387702942,0.422902375459671,0.2974357903003692,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.814590573310852,0.3456707298755646,0.3299618065357208,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7204093933105469,0.2357280552387237,1.0755120515823364,285.0104064941406,284.95001220703125,299.75689697265625,292.9861755371094,296.2145080566406,297.2909240722656,285.0101623535156,1.0,0.5708417892456055,0.5068926811218262,0.5068926811218262,1.0,1.0,-2.978087902069092,1.1143590211868286,1.8637288808822632,0.4417018890380859,0.9365304112434388,0.9365304112434388,0.0,158.07200622558594,200.0,54187.375,0.0,2305.6435546875,1.0,279.7414855957031,283.2923889160156,295.9521179199219,299.39923095703125,293.1499938964844,293.1499938964844,279.45001220703125,33489.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925235271453857,1.0,0.0,0.0,3.6476645469665527,3.647688150405884,8.878162134351442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.7568359375,0.0,1511.7982177734375,1895.4371337890625,0.0,3333.79931640625,0.9031269550323486,1.0,0.0,3.0,1.0,0.0
18181740,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8331695199012756,0.4015329778194427,0.3640491664409637,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8567008972167969,0.4392078518867492,0.4183866679668426,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8468974828720093,0.4230280518531799,0.2982161939144134,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7949690818786621,0.3466664254665375,0.3317645788192749,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7025087475776672,0.2356179356575012,1.0788898468017578,284.9124450683594,284.95001220703125,299.8331604003906,292.9942321777344,296.237060546875,297.28448486328125,284.9145202636719,1.0,0.5828779339790344,0.505319356918335,0.505319356918335,1.0,1.0,-2.991279602050781,1.1169548034667969,1.8743247985839844,0.4416001439094543,0.8532642722129822,0.8532642722129822,0.0,175.49476623535156,188.0,54986.5078125,0.0,2418.2216796875,1.0,279.45770263671875,283.1723327636719,296.01666259765625,299.58203125,293.1499938964844,293.1499938964844,279.75,38625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010199904441832,1.0,0.0,0.0,3.5365688800811768,3.5365922451019287,8.345599553649663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.1728515625,0.0,1429.6259765625,1895.4371337890625,0.0,3413.090087890625,0.8824842572212219,1.0,0.0,3.0,1.0,0.0
18181800,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8331695199012756,0.4015329778194427,0.3640491664409637,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8567008972167969,0.4392078518867492,0.4183866679668426,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8468974828720093,0.4230280518531799,0.2982161939144134,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7949690818786621,0.3466664254665375,0.3317645788192749,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7025087475776672,0.2356179356575012,1.0788898468017578,284.9124450683594,284.95001220703125,299.8331604003906,292.9942321777344,296.237060546875,297.28448486328125,284.9145202636719,1.0,0.5828779339790344,0.505319356918335,0.505319356918335,1.0,1.0,-2.991279602050781,1.1169548034667969,1.8743247985839844,0.4416001439094543,0.8532642722129822,0.8532642722129822,0.0,175.49476623535156,188.0,54986.5078125,0.0,2418.2216796875,1.0,279.45770263671875,283.1723327636719,296.01666259765625,299.58203125,293.1499938964844,293.1499938964844,279.75,38625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010199904441832,1.0,0.0,0.0,3.5365688800811768,3.5365922451019287,8.345599553649663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.1728515625,0.0,1429.6259765625,1895.4371337890625,0.0,3413.090087890625,0.8824842572212219,1.0,0.0,3.0,1.0,0.0
18181860,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8295468091964722,0.4034053087234497,0.3656357526779175,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8535172939300537,0.4423488974571228,0.4212983250617981,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8424749970436096,0.4239184558391571,0.2987843751907348,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7911372184753418,0.3481780886650085,0.3331880569458008,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6982423663139343,0.2358507215976715,1.0801422595977783,285.0196838378906,284.95001220703125,299.9096069335937,293.002197265625,296.2649230957031,297.2868957519531,285.0184936523437,1.0,0.5861445069313049,0.5037208795547485,0.5037208795547485,1.0,1.0,-3.000586986541748,1.1178585290908811,1.8827283382415767,0.440570205450058,0.957833468914032,0.957833468914032,0.0,180.2469940185547,176.0,54559.97265625,0.0,2459.6494140625,1.0,279.7416687011719,283.2867126464844,295.9803771972656,299.4519348144531,293.1499938964844,293.1499938964844,279.45001220703125,32715.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928536176681519,1.0,0.0,0.0,3.680227756500244,3.680251359939575,9.037382255883132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.0556640625,0.0,1542.282958984375,1895.4371337890625,0.0,3336.8837890625,0.909790575504303,1.0,0.0,3.0,1.0,0.0
18181920,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8295468091964722,0.4034053087234497,0.3656357526779175,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8535172939300537,0.4423488974571228,0.4212983250617981,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8424749970436096,0.4239184558391571,0.2987843751907348,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7911372184753418,0.3481780886650085,0.3331880569458008,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6982423663139343,0.2358507215976715,1.0801422595977783,285.0196838378906,284.95001220703125,299.9096069335937,293.002197265625,296.2649230957031,297.2868957519531,285.0184936523437,1.0,0.5861445069313049,0.5037208795547485,0.5037208795547485,1.0,1.0,-3.000586986541748,1.1178585290908811,1.8827283382415767,0.440570205450058,0.957833468914032,0.957833468914032,0.0,180.2469940185547,176.0,54559.97265625,0.0,2459.6494140625,1.0,279.7416687011719,283.2867126464844,295.9803771972656,299.4519348144531,293.1499938964844,293.1499938964844,279.45001220703125,32715.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928536176681519,1.0,0.0,0.0,3.680227756500244,3.680251359939575,9.037382255883132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.0556640625,0.0,1542.282958984375,1895.4371337890625,0.0,3336.8837890625,0.909790575504303,1.0,0.0,3.0,1.0,0.0
18181980,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8320015072822571,0.4040137529373169,0.3664408028125763,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8568596839904785,0.444261759519577,0.4232767522335052,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8445928692817688,0.4239454567432403,0.298965722322464,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7938000559806824,0.3489135801792145,0.3340170383453369,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7000178694725037,0.2357369810342788,1.0799871683120728,284.8866577148437,284.95001220703125,299.9708251953125,293.0085754394531,296.2821960449219,297.2812194824219,284.8902893066406,1.0,0.5855662226676941,0.5024421215057373,0.5024421215057373,1.0,1.0,-3.004971027374268,1.1172716617584229,1.8876993656158447,0.439236044883728,0.8569688200950623,0.8569688200950623,0.0,178.66905212402344,176.0,55337.6015625,0.0,2459.6826171875,1.0,279.46533203125,283.13897705078125,296.0455017089844,299.6510314941406,293.1499938964844,293.1499938964844,279.45001220703125,38987.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020915627479552,1.0,0.0,0.0,3.596302032470703,3.5963258743286133,8.629896797174297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.234375,0.0,1496.265625,1895.4371337890625,0.0,3423.0732421875,0.895073652267456,1.0,0.0,3.0,1.0,0.0
18182040,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8329357504844666,0.4041754007339477,0.3665072917938232,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8580757975578308,0.444738894701004,0.4236600995063782,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.845470666885376,0.4239477217197418,0.2989175021648407,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7948241233825684,0.3490902781486511,0.3341281116008758,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7007777094841003,0.2356984615325927,1.0795978307724,284.9012756347656,284.95001220703125,299.9861145019531,293.0101928710937,296.2864990234375,297.27984619140625,284.9034423828125,1.0,0.5850735902786255,0.5021224021911621,0.5021224021911621,1.0,1.0,-3.0051193237304688,1.116731882095337,1.8883873224258425,0.4386907815933227,0.8593060970306396,0.8593060970306396,0.0,177.85922241210938,164.0,55300.81640625,0.0,2455.809326171875,1.0,279.4573669433594,283.1502380371094,296.0381774902344,299.6280517578125,293.1499938964844,293.1499938964844,279.75,38647.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024981260299684,1.0,0.0,0.0,3.577218770980835,3.577242612838745,8.538553970538487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.3037109375,0.0,1473.1083984375,1895.4371337890625,0.0,3426.859619140625,0.8913137316703796,1.0,0.0,3.0,1.0,0.0
18182100,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8365033268928528,0.405027836561203,0.3668801784515381,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8624046444892883,0.4462672472000122,0.4247608482837677,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8489052653312683,0.4243294894695282,0.2989163398742676,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7985973358154297,0.3497987985610962,0.3345051109790802,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7037580013275146,0.2357908189296722,1.0788776874542236,285.0229187011719,284.95001220703125,300.0243835449219,293.01422119140625,296.29986572265625,297.280517578125,285.02569580078125,1.0,0.5834669470787048,0.5013231635093689,0.5013231635093689,1.0,1.0,-3.006471633911133,1.1157915592193604,1.890680193901062,0.4374561011791229,0.9441282153129578,0.9441282153129578,0.0,174.93661499023438,164.0,54563.6640625,0.0,2443.336181640625,1.0,279.70001220703125,283.2838134765625,295.9836120605469,299.4234313964844,293.1499938964844,293.1499938964844,279.75,33869.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962845206260681,1.0,0.0,0.0,3.631747961044312,3.631771326065064,8.800851105661422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.3779296875,0.0,1497.09375,1895.4371337890625,0.0,3368.926513671875,0.901426374912262,1.0,0.0,3.0,1.0,0.0
18182160,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8418619632720947,0.4060615599155426,0.3676221668720245,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8686196208000183,0.4479707777500152,0.4261564612388611,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8541656732559204,0.4249103367328644,0.2991645634174347,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8041154146194458,0.3506607413291931,0.3351134657859802,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.708306610584259,0.2360147088766098,1.078916072845459,285.0151062011719,284.95001220703125,300.0626220703125,293.0182800292969,296.3147277832031,297.2833557128906,285.01348876953125,1.0,0.5815214514732361,0.5005983710289001,0.5005983710289001,1.0,1.0,-3.010115146636963,1.1159213781356812,1.8941937685012813,0.4368102252483368,0.9629424810409546,0.9629424810409546,0.0,170.9198455810547,152.0,54756.828125,0.0,2429.45361328125,1.0,279.7426452636719,283.2724304199219,295.9949951171875,299.4813232421875,293.1499938964844,293.1499938964844,279.45001220703125,32881.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940487504005432,1.0,0.0,0.0,3.709996461868286,3.710020542144776,9.184177542920224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9140625,0.0,1577.2308349609375,1895.4371337890625,0.0,3348.049560546875,0.916441023349762,1.0,0.0,3.0,1.0,0.0
18182220,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8537266850471497,0.4068701267242431,0.3683002293109894,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8825584650039673,0.4504882097244262,0.428390234708786,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8660477995872498,0.4250584244728088,0.2991968095302582,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.815910279750824,0.3516688644886017,0.3358940184116363,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7179694771766663,0.2359827309846878,1.0777127742767334,284.8974914550781,284.95001220703125,300.1390075683594,293.0265808105469,296.3369445800781,297.2776184082031,284.8997802734375,1.0,0.5765902996063232,0.4991486668586731,0.4991486668586731,1.0,1.0,-3.0131545066833496,1.1144071817398071,1.898747444152832,0.4348494112491607,0.8618097305297852,0.8618097305297852,0.0,162.0808563232422,140.0,55464.06640625,0.0,2389.63818359375,1.0,279.4571838378906,283.1378173828125,296.0523681640625,299.65289306640625,293.1499938964844,293.1499938964844,279.75,38827.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032407999038696,1.0,0.0,0.0,3.599395036697388,3.599419116973877,8.64474827722006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.88671875,0.0,1498.458984375,1895.4371337890625,0.0,3433.774658203125,0.8963648080825806,1.0,0.0,3.0,1.0,0.0
18182280,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8537266850471497,0.4068701267242431,0.3683002293109894,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8825584650039673,0.4504882097244262,0.428390234708786,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8660477995872498,0.4250584244728088,0.2991968095302582,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.815910279750824,0.3516688644886017,0.3358940184116363,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7179694771766663,0.2359827309846878,1.0777127742767334,284.8974914550781,284.95001220703125,300.1390075683594,293.0265808105469,296.3369445800781,297.2776184082031,284.8997802734375,1.0,0.5765902996063232,0.4991486668586731,0.4991486668586731,1.0,1.0,-3.0131545066833496,1.1144071817398071,1.898747444152832,0.4348494112491607,0.8618097305297852,0.8618097305297852,0.0,162.0808563232422,140.0,55464.06640625,0.0,2389.63818359375,1.0,279.4571838378906,283.1378173828125,296.0523681640625,299.65289306640625,293.1499938964844,293.1499938964844,279.75,38827.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032407999038696,1.0,0.0,0.0,3.599395036697388,3.599419116973877,8.64474827722006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.88671875,0.0,1498.458984375,1895.4371337890625,0.0,3433.774658203125,0.8963648080825806,1.0,0.0,3.0,1.0,0.0
18182340,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8702404499053955,0.4087868332862854,0.3693144619464874,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.901208519935608,0.4538547694683075,0.4308738708496094,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8825673460960388,0.4261378049850464,0.2994242310523987,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8308277726173401,0.3533357083797455,0.336831659078598,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7302518486976624,0.2364131659269333,1.076888918876648,285.0144958496094,284.95001220703125,300.2152404785156,293.0351867675781,296.3656005859375,297.2822265625,285.01348876953125,1.0,0.5708799958229065,0.4976989924907684,0.4976989924907684,1.0,1.0,-3.017761707305908,1.1135376691818235,1.904223918914795,0.4329777657985687,0.9666365385055542,0.9666365385055542,0.0,151.51832580566406,128.0,54890.7578125,0.0,2343.73291015625,1.0,279.7420654296875,283.263916015625,296.0111083984375,299.5056457519531,293.1499938964844,293.1499938964844,279.45001220703125,33050.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944974541664124,1.0,0.0,0.0,3.7265665531158447,3.726590871810913,9.266400411434006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9609375,0.0,1597.5030517578125,1895.4371337890625,0.0,3352.240478515625,0.9204745888710022,1.0,0.0,3.0,1.0,0.0
18182400,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8702404499053955,0.4087868332862854,0.3693144619464874,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.901208519935608,0.4538547694683075,0.4308738708496094,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8825673460960388,0.4261378049850464,0.2994242310523987,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8308277726173401,0.3533357083797455,0.336831659078598,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7302518486976624,0.2364131659269333,1.076888918876648,285.0144958496094,284.95001220703125,300.2152404785156,293.0351867675781,296.3656005859375,297.2822265625,285.01348876953125,1.0,0.5708799958229065,0.4976989924907684,0.4976989924907684,1.0,1.0,-3.017761707305908,1.1135376691818235,1.904223918914795,0.4329777657985687,0.9666365385055542,0.9666365385055542,0.0,151.51832580566406,128.0,54890.7578125,0.0,2343.73291015625,1.0,279.7420654296875,283.263916015625,296.0111083984375,299.5056457519531,293.1499938964844,293.1499938964844,279.45001220703125,33050.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944974541664124,1.0,0.0,0.0,3.7265665531158447,3.726590871810913,9.266400411434006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9609375,0.0,1597.5030517578125,1895.4371337890625,0.0,3352.240478515625,0.9204745888710022,1.0,0.0,3.0,1.0,0.0
18182460,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8896979093551636,0.409579187631607,0.3699100315570831,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9244791865348816,0.4564682841300964,0.4331253170967102,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9020164608955384,0.4263696670532226,0.2994599640369415,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8482092022895813,0.3544100522994995,0.3376010358333587,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7445434331893921,0.2364700436592102,1.0757328271865845,284.8966979980469,284.95001220703125,300.29119873046875,293.044189453125,296.3878173828125,297.277099609375,284.8990173339844,1.0,0.5647305250167847,0.4962913691997528,0.4962913691997528,1.0,1.0,-3.02077054977417,1.1120456457138062,1.9087247848510744,0.4310310184955597,0.8652284145355225,0.8652284145355225,0.0,140.67819213867188,116.0,55616.29296875,0.0,2293.358154296875,1.0,279.4570617675781,283.1284484863281,296.0692443847656,299.6788635253906,293.1499938964844,293.1499938964844,279.75,38838.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903502345085144,1.0,0.0,0.0,3.618271350860596,3.618295431137085,8.735656251701585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.740234375,0.0,1519.20947265625,1895.4371337890625,0.0,3436.209228515625,0.9005526304244995,1.0,0.0,3.0,1.0,0.0
18182520,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8896979093551636,0.409579187631607,0.3699100315570831,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9244791865348816,0.4564682841300964,0.4331253170967102,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9020164608955384,0.4263696670532226,0.2994599640369415,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8482092022895813,0.3544100522994995,0.3376010358333587,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7445434331893921,0.2364700436592102,1.0757328271865845,284.8966979980469,284.95001220703125,300.29119873046875,293.044189453125,296.3878173828125,297.277099609375,284.8990173339844,1.0,0.5647305250167847,0.4962913691997528,0.4962913691997528,1.0,1.0,-3.02077054977417,1.1120456457138062,1.9087247848510744,0.4310310184955597,0.8652284145355225,0.8652284145355225,0.0,140.67819213867188,116.0,55616.29296875,0.0,2293.358154296875,1.0,279.4570617675781,283.1284484863281,296.0692443847656,299.6788635253906,293.1499938964844,293.1499938964844,279.75,38838.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903502345085144,1.0,0.0,0.0,3.618271350860596,3.618295431137085,8.735656251701585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.740234375,0.0,1519.20947265625,1895.4371337890625,0.0,3436.209228515625,0.9005526304244995,1.0,0.0,3.0,1.0,0.0
18182580,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9157660007476808,0.411468505859375,0.3708494901657104,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9547669291496276,0.4599234461784363,0.4356417655944824,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9294566512107848,0.4275175631046295,0.2996986508369446,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8713453412055969,0.3561297655105591,0.3385412693023681,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7636709213256836,0.2369681894779205,1.0750079154968262,285.0168151855469,284.95001220703125,300.3668518066406,293.0537109375,296.4162902832031,297.2821044921875,285.0152587890625,1.0,0.5583189725875854,0.4948837459087372,0.4948837459087372,1.0,1.0,-3.0254623889923096,1.1112470626831057,1.9142152070999143,0.4291932880878448,0.9726263880729676,0.9726263880729676,0.0,129.0088653564453,104.0,55034.96875,0.0,2241.621826171875,1.0,279.7430419921875,283.2571105957031,296.02850341796875,299.53204345703125,293.1499938964844,293.1499938964844,279.45001220703125,33002.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946292996406555,1.0,0.0,0.0,3.745400667190552,3.745425224304199,9.360302328786928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.8857421875,0.0,1618.904541015625,1895.4371337890625,0.0,3353.471923828125,0.9244428873062134,1.0,0.0,3.0,1.0,0.0
18182640,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9157660007476808,0.411468505859375,0.3708494901657104,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9547669291496276,0.4599234461784363,0.4356417655944824,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9294566512107848,0.4275175631046295,0.2996986508369446,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8713453412055969,0.3561297655105591,0.3385412693023681,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7636709213256836,0.2369681894779205,1.0750079154968262,285.0168151855469,284.95001220703125,300.3668518066406,293.0537109375,296.4162902832031,297.2821044921875,285.0152587890625,1.0,0.5583189725875854,0.4948837459087372,0.4948837459087372,1.0,1.0,-3.0254623889923096,1.1112470626831057,1.9142152070999143,0.4291932880878448,0.9726263880729676,0.9726263880729676,0.0,129.0088653564453,104.0,55034.96875,0.0,2241.621826171875,1.0,279.7430419921875,283.2571105957031,296.02850341796875,299.53204345703125,293.1499938964844,293.1499938964844,279.45001220703125,33002.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946292996406555,1.0,0.0,0.0,3.745400667190552,3.745425224304199,9.360302328786928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.8857421875,0.0,1618.904541015625,1895.4371337890625,0.0,3353.471923828125,0.9244428873062134,1.0,0.0,3.0,1.0,0.0
18182700,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9325616359710692,0.411948025226593,0.3713432252407074,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.970764935016632,0.4613499939441681,0.4369614422321319,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9460564851760864,0.4277622103691101,0.2998711764812469,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.885390043258667,0.3567633926868438,0.3390713632106781,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7754162549972534,0.2370851188898086,1.0749434232711792,284.87847900390625,284.95001220703125,300.4045104980469,293.0586853027344,296.427978515625,297.2807922363281,284.87384033203125,1.0,0.5551196336746216,0.4941799342632293,0.4941799342632293,1.0,1.0,-3.028414964675904,1.1110767126083374,1.917338252067566,0.4284816086292267,0.8809522390365601,0.8809522390365601,0.0,123.1048583984375,104.0,56035.33203125,0.0,2216.40673828125,1.0,279.4954833984375,283.09814453125,296.09344482421875,299.76287841796875,293.1499938964844,293.1499938964844,279.45001220703125,36873.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013125896453856,1.0,0.0,0.0,3.7265374660491934,3.7265625,9.2662560291501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.2822265625,0.0,1626.671142578125,1895.4371337890625,0.0,3415.81640625,0.9209454655647278,1.0,0.0,3.0,1.0,0.0
18182760,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9491091966629028,0.412198394536972,0.371385395526886,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9850722551345824,0.46259206533432,0.4379361271858215,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9617863893508912,0.4277932941913605,0.2997575998306274,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8997301459312439,0.3572328388690948,0.3393251597881317,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7874630093574524,0.2370730489492416,1.0739916563034058,284.8954467773437,284.95001220703125,300.4420471191406,293.0638122558594,296.4380187988281,297.2770690917969,284.8978576660156,1.0,0.5517587065696716,0.4934854209423065,0.4934854209423065,1.0,1.0,-3.0286645889282227,1.1098120212554932,1.918852686882019,0.427248865365982,0.8691850900650024,0.8691850900650024,0.0,117.55450439453124,107.0,55786.53125,0.0,2188.181396484375,1.0,279.4571228027344,283.11871337890625,296.0888977050781,299.7090148925781,293.1499938964844,293.1499938964844,279.75,38809.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036673307418824,1.0,0.0,0.0,3.638856887817383,3.638881206512451,8.835339144752652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.91064453125,0.0,1541.76220703125,1895.4371337890625,0.0,3437.74462890625,0.9050474762916564,1.0,0.0,3.0,1.0,0.0
18182820,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9680699110031128,0.4140010178089142,0.3724772334098816,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4661114513874054,0.4396008849143982,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9789885878562928,0.4289611876010895,0.3001897633075714,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9185739755630492,0.3589601218700409,0.3405158519744873,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8021556735038757,0.2375896126031875,1.0745205879211426,285.01953125,284.95001220703125,300.5167541503906,293.0746765136719,296.46588134765625,297.2818908691406,285.0179138183594,1.0,0.5495445132255554,0.4920964241027832,0.4920964241027832,1.0,1.0,-3.034802198410034,1.1095937490463257,1.9252084493637085,0.4256872236728668,0.9798588752746582,0.9798588752746582,0.0,111.9607391357422,125.0,55216.8125,0.0,2169.956298828125,1.0,279.7431945800781,283.25079345703125,296.0496826171875,299.5641174316406,293.1499938964844,293.1499938964844,279.45001220703125,32994.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948349952697754,1.0,0.0,0.0,3.764824867248535,3.764849424362183,9.457641567678364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.548828125,0.0,1641.51171875,1895.4371337890625,0.0,3355.392822265625,0.9288405776023864,1.0,0.0,3.0,1.0,0.0
