time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9680699110031128,0.4140010178089142,0.3724772334098816,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4661114513874054,0.4396008849143982,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9789885878562928,0.4289611876010895,0.3001897633075714,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9185739755630492,0.3589601218700409,0.3405158519744873,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8021556735038757,0.2375896126031875,1.0745205879211426,285.01953125,284.95001220703125,300.5167541503906,293.0746765136719,296.46588134765625,297.2818908691406,285.0179138183594,1.0,0.5495445132255554,0.4920964241027832,0.4920964241027832,1.0,1.0,-3.034802198410034,1.1095937490463257,1.9252084493637085,0.4256872236728668,0.9798588752746582,0.9798588752746582,0.0,111.9607391357422,125.0,55216.8125,0.0,2169.956298828125,1.0,279.7431945800781,283.25079345703125,296.0496826171875,299.5641174316406,293.1499938964844,293.1499938964844,279.45001220703125,32994.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948349952697754,1.0,0.0,0.0,3.764824867248535,3.764849424362183,9.457641567678364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.548828125,0.0,1641.51171875,1895.4371337890625,0.0,3355.392822265625,0.9288405776023864,1.0,0.0,3.0,1.0,0.0
18182940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9565219879150392,0.4145495593547821,0.3734684884548187,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.992802083492279,0.4688119292259216,0.4437372982501983,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.96794992685318,0.4291850924491882,0.3006865382194519,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9070783257484436,0.3600025177001953,0.3418819606304168,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7923313975334167,0.237643614411354,1.076308012008667,284.8974304199219,284.95001220703125,300.5909118652344,293.0863342285156,296.4869384765625,297.2763061523437,284.8998413085937,1.0,0.5541350841522217,0.4907073974609375,0.4907073974609375,1.0,1.0,-3.045099258422852,1.1110448837280271,1.934054374694824,0.4248982667922973,0.8776007890701294,0.8776007890701294,0.0,116.41754150390624,143.0,56112.5546875,0.0,2211.56103515625,1.0,279.45654296875,283.1094665527344,296.1128845214844,299.7503356933594,293.1499938964844,293.1499938964844,279.75,38587.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041065573692322,1.0,0.0,0.0,3.668907642364502,3.668932437896729,8.981871815194609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.8828125,0.0,1573.7701416015625,1895.4371337890625,0.0,3441.83251953125,0.9114618897438048,1.0,0.0,3.0,1.0,0.0
18183000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9565219879150392,0.4145495593547821,0.3734684884548187,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.992802083492279,0.4688119292259216,0.4437372982501983,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.96794992685318,0.4291850924491882,0.3006865382194519,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9070783257484436,0.3600025177001953,0.3418819606304168,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7923313975334167,0.237643614411354,1.076308012008667,284.8974304199219,284.95001220703125,300.5909118652344,293.0863342285156,296.4869384765625,297.2763061523437,284.8998413085937,1.0,0.5541350841522217,0.4907073974609375,0.4907073974609375,1.0,1.0,-3.045099258422852,1.1110448837280271,1.934054374694824,0.4248982667922973,0.8776007890701294,0.8776007890701294,0.0,116.41754150390624,143.0,56112.5546875,0.0,2211.56103515625,1.0,279.45654296875,283.1094665527344,296.1128845214844,299.7503356933594,293.1499938964844,293.1499938964844,279.75,38587.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041065573692322,1.0,0.0,0.0,3.668907642364502,3.668932437896729,8.981871815194609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.8828125,0.0,1573.7701416015625,1895.4371337890625,0.0,3441.83251953125,0.9114618897438048,1.0,0.0,3.0,1.0,0.0
18183060,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9290868043899536,0.4160879552364349,0.3749145269393921,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9718748927116394,0.4721552431583404,0.447001188993454,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9411377906799316,0.4302220940589905,0.3014890551567077,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8835797309875488,0.361590176820755,0.3435681164264679,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7714335918426514,0.2380105406045913,1.079173564910889,285.0268859863281,284.95001220703125,300.66436767578125,293.0989685058594,296.5129699707031,297.2790832519531,285.0256042480469,1.0,0.5621898174285889,0.4892756640911102,0.4892756640911102,1.0,1.0,-3.0571999549865723,1.1131237745285034,1.9440761804580688,0.4242396652698517,0.9949179887771606,0.9949179887771606,0.0,126.7279281616211,161.0,55611.6171875,0.0,2287.036376953125,1.0,279.743408203125,283.2458801269531,296.076171875,299.61297607421875,293.1499938964844,293.1499938964844,279.45001220703125,32889.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957257866859436,1.0,0.0,0.0,3.797030925750733,3.797055721282959,9.6201426913467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9853515625,0.0,1678.7701416015625,1895.4371337890625,0.0,3363.7109375,0.9360718727111816,1.0,0.0,3.0,1.0,0.0
18183120,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9290868043899536,0.4160879552364349,0.3749145269393921,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9718748927116394,0.4721552431583404,0.447001188993454,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9411377906799316,0.4302220940589905,0.3014890551567077,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8835797309875488,0.361590176820755,0.3435681164264679,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7714335918426514,0.2380105406045913,1.079173564910889,285.0268859863281,284.95001220703125,300.66436767578125,293.0989685058594,296.5129699707031,297.2790832519531,285.0256042480469,1.0,0.5621898174285889,0.4892756640911102,0.4892756640911102,1.0,1.0,-3.0571999549865723,1.1131237745285034,1.9440761804580688,0.4242396652698517,0.9949179887771606,0.9949179887771606,0.0,126.7279281616211,161.0,55611.6171875,0.0,2287.036376953125,1.0,279.743408203125,283.2458801269531,296.076171875,299.61297607421875,293.1499938964844,293.1499938964844,279.45001220703125,32889.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957257866859436,1.0,0.0,0.0,3.797030925750733,3.797055721282959,9.6201426913467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9853515625,0.0,1678.7701416015625,1895.4371337890625,0.0,3363.7109375,0.9360718727111816,1.0,0.0,3.0,1.0,0.0
18183180,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9015858769416808,0.4162939190864563,0.3759392201900482,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9461885690689088,0.4743195176124573,0.449805349111557,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9122328758239746,0.4302689731121063,0.3021178543567657,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8604834079742432,0.3623473942279815,0.3450024127960205,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7512198686599731,0.2378894835710525,1.081729769706726,284.8878479003906,284.95001220703125,300.7284240722656,293.1109313964844,296.5295715332031,297.27227783203125,284.8907470703125,1.0,0.5709360837936401,0.488015741109848,0.488015741109848,1.0,1.0,-3.0673649311065674,1.114703893661499,1.9526610374450684,0.4237183630466461,0.888725996017456,0.888725996017456,0.0,138.9921417236328,161.0,56617.94921875,0.0,2369.739013671875,1.0,279.46002197265625,283.0882568359375,296.145263671875,299.82061767578125,293.1499938964844,293.1499938964844,279.45001220703125,38432.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052818417549132,1.0,0.0,0.0,3.72649884223938,3.7265241146087646,9.26606389839435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1796875,0.0,1638.5355224609375,1895.4371337890625,0.0,3452.767333984375,0.923823356628418,1.0,0.0,3.0,1.0,0.0
18183240,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8980129957199097,0.4163106679916382,0.3760014176368713,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9422686696052552,0.4746033847332001,0.4501286149024963,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9083235859870912,0.4302600920200348,0.3021538257598877,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8572945594787598,0.3624351918697357,0.3451484739780426,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7484464049339294,0.2378556132316589,1.0819095373153689,284.89532470703125,284.95001220703125,300.7370910644531,293.1126403808594,296.53173828125,297.271240234375,284.8977355957031,1.0,0.5721755623817444,0.4878439605236053,0.4878439605236053,1.0,1.0,-3.068263292312622,1.114720582962036,1.953542709350586,0.4235402345657348,0.8890604972839355,0.8890604972839355,0.0,140.86721801757812,179.0,56605.56640625,0.0,2381.216552734375,1.0,279.4562072753906,283.0941162109375,296.14178466796875,299.80938720703125,293.1499938964844,293.1499938964844,279.75,38351.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905519723892212,1.0,0.0,0.0,3.716317892074585,3.7163431644439697,9.215502814186038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.6875,0.0,1626.1258544921875,1895.4371337890625,0.0,3454.9794921875,0.9217566847801208,1.0,0.0,3.0,1.0,0.0
18183300,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8842809200286865,0.4168271422386169,0.3764643967151642,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9268004894256592,0.4761266708374023,0.4516328275203705,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8941311836242676,0.4305880665779114,0.3024250864982605,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.845173716545105,0.363059401512146,0.3458668887615204,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7378815412521362,0.2378818541765213,1.0829453468322754,285.0288391113281,284.95001220703125,300.7731628417969,293.11993408203125,296.543212890625,297.27081298828125,285.0328674316406,1.0,0.577498733997345,0.4871280789375305,0.4871280789375305,1.0,1.0,-3.0730574131011963,1.115218162536621,1.9578392505645752,0.4229259788990021,0.9816030859947203,0.9816030859947203,0.0,148.7344970703125,179.0,55823.09765625,0.0,2431.36669921875,1.0,279.7036437988281,283.24102783203125,296.090576171875,299.6053466796875,293.1499938964844,293.1499938964844,279.75,34048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994432687759399,1.0,0.0,0.0,3.76275086402893,3.762775659561157,9.447224442737934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.8193359375,0.0,1647.2120361328125,1895.4371337890625,0.0,3398.39453125,0.9309316277503968,1.0,0.0,3.0,1.0,0.0
18183360,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8726126551628113,0.4175674021244049,0.3773685097694397,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9135295748710632,0.4778482615947723,0.45349982380867,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.88206946849823,0.4311386048793793,0.3029870092868805,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8349452018737793,0.3638481199741363,0.3468651473522186,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7288792729377747,0.2380308508872985,1.0848628282546997,285.03082275390625,284.95001220703125,300.8089904785156,293.12750244140625,296.5560913085937,297.2728576660156,285.0299072265625,1.0,0.5831165909767151,0.4863543510437011,0.4863543510437011,1.0,1.0,-3.080566883087158,1.1166949272155762,1.9638718366622925,0.4227094650268554,1.0,1.0,0.0,156.57257080078125,197.0,56051.37109375,0.0,2486.650146484375,1.0,279.7435607910156,283.2375183105469,296.1056213378906,299.6703491210937,293.1499938964844,293.1499938964844,279.45001220703125,33128.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973438143730164,1.0,0.0,0.0,3.835583925247192,3.835609197616577,9.816490091907326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2890625,0.0,1727.027099609375,1895.4371337890625,0.0,3378.812255859375,0.9449195265769958,1.0,0.0,3.0,1.0,0.0
18183420,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8501227498054504,0.4175487756729126,0.3783599734306335,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8897972106933594,0.4801934063434601,0.4566581547260284,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8588477373123169,0.4310605823993683,0.3036596179008484,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8150342106819153,0.3645529150962829,0.3484333157539367,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7106854915618896,0.2377240061759948,1.087470531463623,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,296.5732727050781,297.2644348144531,284.8962707519531,1.0,0.5945255756378174,0.4848068952560425,0.4848068952560425,1.0,1.0,-3.091394186019897,1.1178845167160034,1.9735095500946045,0.4216383695602417,0.900650680065155,0.900650680065155,0.0,173.81600952148438,215.0,57113.890625,0.0,2598.15576171875,1.0,279.4569702148437,283.07977294921875,296.1719970703125,299.87060546875,293.1499938964844,293.1499938964844,279.1499938964844,38103.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070074558258056,1.0,0.0,0.0,3.765760898590088,3.765786409378052,9.462344792154908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5908203125,0.0,1682.052490234375,1895.4371337890625,0.0,3468.811279296875,0.9325342774391174,1.0,0.0,3.0,1.0,0.0
18183480,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8501227498054504,0.4175487756729126,0.3783599734306335,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8897972106933594,0.4801934063434601,0.4566581547260284,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8588477373123169,0.4310605823993683,0.3036596179008484,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8150342106819153,0.3645529150962829,0.3484333157539367,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7106854915618896,0.2377240061759948,1.087470531463623,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,296.5732727050781,297.2644348144531,284.8962707519531,1.0,0.5945255756378174,0.4848068952560425,0.4848068952560425,1.0,1.0,-3.091394186019897,1.1178845167160034,1.9735095500946045,0.4216383695602417,0.900650680065155,0.900650680065155,0.0,173.81600952148438,215.0,57113.890625,0.0,2598.15576171875,1.0,279.4569702148437,283.07977294921875,296.1719970703125,299.87060546875,293.1499938964844,293.1499938964844,279.1499938964844,38103.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070074558258056,1.0,0.0,0.0,3.765760898590088,3.765786409378052,9.462344792154908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5908203125,0.0,1682.052490234375,1895.4371337890625,0.0,3468.811279296875,0.9325342774391174,1.0,0.0,3.0,1.0,0.0
18183540,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8305565714836121,0.4172423779964447,0.3786914050579071,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8692281246185303,0.4823442101478576,0.4593196809291839,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8387317061424255,0.4307573139667511,0.3039226830005646,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7957108020782471,0.365034282207489,0.3495580852031708,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6924216747283936,0.2371957153081894,1.0884157419204712,284.8862609863281,284.95001220703125,300.95001220703125,293.16131591796875,296.589111328125,297.2549743652344,284.8880310058594,1.0,0.6057485938072205,0.4832594394683838,0.4832594394683838,1.0,1.0,-3.0977962017059326,1.117262363433838,1.9805339574813845,0.4196048974990845,0.830532968044281,0.830532968044281,0.0,192.01239013671875,203.0,57299.73046875,0.0,2706.74462890625,1.0,279.1584167480469,283.0477905273437,296.17401123046875,299.8992919921875,293.1499938964844,293.1499938964844,279.45001220703125,40978.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912405490875244,1.0,0.0,0.0,3.5193917751312256,3.519415616989136,8.264727853202203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.43359375,0.0,1428.5711669921875,1895.4371337890625,0.0,3518.914306640625,0.8809474110603333,1.0,0.0,3.0,1.0,0.0
18183600,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8305565714836121,0.4172423779964447,0.3786914050579071,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8692281246185303,0.4823442101478576,0.4593196809291839,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8387317061424255,0.4307573139667511,0.3039226830005646,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7957108020782471,0.365034282207489,0.3495580852031708,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6924216747283936,0.2371957153081894,1.0884157419204712,284.8862609863281,284.95001220703125,300.95001220703125,293.16131591796875,296.589111328125,297.2549743652344,284.8880310058594,1.0,0.6057485938072205,0.4832594394683838,0.4832594394683838,1.0,1.0,-3.0977962017059326,1.117262363433838,1.9805339574813845,0.4196048974990845,0.830532968044281,0.830532968044281,0.0,192.01239013671875,203.0,57299.73046875,0.0,2706.74462890625,1.0,279.1584167480469,283.0477905273437,296.17401123046875,299.8992919921875,293.1499938964844,293.1499938964844,279.45001220703125,40978.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912405490875244,1.0,0.0,0.0,3.5193917751312256,3.519415616989136,8.264727853202203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.43359375,0.0,1428.5711669921875,1895.4371337890625,0.0,3518.914306640625,0.8809474110603333,1.0,0.0,3.0,1.0,0.0
18183660,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8272650241851807,0.4184080362319946,0.3796136677265167,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8667274117469788,0.4856663346290588,0.4623629152774811,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8352593183517456,0.4317290782928467,0.3045231699943542,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7925661206245422,0.3664456605911255,0.3508467376232147,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6888095736503601,0.2373203486204147,1.0889997482299805,285.00396728515625,284.95001220703125,301.0203552246094,293.18084716796875,296.6136779785156,297.259033203125,285.00360107421875,1.0,0.608482837677002,0.4817354679107666,0.4817354679107666,1.0,1.0,-3.105535984039306,1.1171956062316897,1.9883403778076167,0.4178138375282287,0.928696870803833,0.928696870803833,0.0,196.3227996826172,191.0,56755.08984375,0.0,2744.8935546875,1.0,279.44140625,283.17633056640625,296.1455383300781,299.7536926269531,293.1499938964844,293.1499938964844,279.1499938964844,33685.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011901021003724,1.0,0.0,0.0,3.632251739501953,3.632275104522705,8.803293098935683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.333984375,0.0,1496.2789306640625,1895.4371337890625,0.0,3414.675537109375,0.8997776508331299,1.0,0.0,3.0,1.0,0.0
18183720,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8272650241851807,0.4184080362319946,0.3796136677265167,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8667274117469788,0.4856663346290588,0.4623629152774811,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8352593183517456,0.4317290782928467,0.3045231699943542,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7925661206245422,0.3664456605911255,0.3508467376232147,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6888095736503601,0.2373203486204147,1.0889997482299805,285.00396728515625,284.95001220703125,301.0203552246094,293.18084716796875,296.6136779785156,297.259033203125,285.00360107421875,1.0,0.608482837677002,0.4817354679107666,0.4817354679107666,1.0,1.0,-3.105535984039306,1.1171956062316897,1.9883403778076167,0.4178138375282287,0.928696870803833,0.928696870803833,0.0,196.3227996826172,191.0,56755.08984375,0.0,2744.8935546875,1.0,279.44140625,283.17633056640625,296.1455383300781,299.7536926269531,293.1499938964844,293.1499938964844,279.1499938964844,33685.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011901021003724,1.0,0.0,0.0,3.632251739501953,3.632275104522705,8.803293098935683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.333984375,0.0,1496.2789306640625,1895.4371337890625,0.0,3414.675537109375,0.8997776508331299,1.0,0.0,3.0,1.0,0.0
18183780,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8302841186523438,0.4184352457523346,0.379812479019165,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8715459108352661,0.4882004857063293,0.4648364782333374,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8383587598800659,0.4318817257881164,0.3047126233577728,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7962750196456909,0.3672875761985779,0.3516886830329895,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.691364586353302,0.237134039402008,1.0881136655807495,284.9124755859375,284.95001220703125,301.09228515625,293.2025756835937,296.63287353515625,297.2545166015625,284.9139709472656,1.0,0.6070935130119324,0.4802115261554718,0.4802115261554718,1.0,1.0,-3.1089329719543457,1.1153424978256226,1.9935904741287231,0.4153337776660919,0.8474301695823669,0.8474301695823669,0.0,193.5136108398437,179.0,57416.60546875,0.0,2736.760986328125,1.0,279.15789794921875,283.0648803710937,296.21807861328125,299.93701171875,293.1499938964844,293.1499938964844,279.45001220703125,38722.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081926345825196,1.0,0.0,0.0,3.5115714073181152,3.511594533920288,8.228038268498494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.1943359375,0.0,1404.143310546875,1895.4371337890625,0.0,3479.822998046875,0.8770532608032227,1.0,0.0,3.0,1.0,0.0
18183840,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8302841186523438,0.4184352457523346,0.379812479019165,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8715459108352661,0.4882004857063293,0.4648364782333374,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8383587598800659,0.4318817257881164,0.3047126233577728,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7962750196456909,0.3672875761985779,0.3516886830329895,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.691364586353302,0.237134039402008,1.0881136655807495,284.9124755859375,284.95001220703125,301.09228515625,293.2025756835937,296.63287353515625,297.2545166015625,284.9139709472656,1.0,0.6070935130119324,0.4802115261554718,0.4802115261554718,1.0,1.0,-3.1089329719543457,1.1153424978256226,1.9935904741287231,0.4153337776660919,0.8474301695823669,0.8474301695823669,0.0,193.5136108398437,179.0,57416.60546875,0.0,2736.760986328125,1.0,279.15789794921875,283.0648803710937,296.21807861328125,299.93701171875,293.1499938964844,293.1499938964844,279.45001220703125,38722.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081926345825196,1.0,0.0,0.0,3.5115714073181152,3.511594533920288,8.228038268498494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.1943359375,0.0,1404.143310546875,1895.4371337890625,0.0,3479.822998046875,0.8770532608032227,1.0,0.0,3.0,1.0,0.0
18183900,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8334608674049377,0.4188730418682098,0.379831314086914,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8758946061134338,0.4898060262203216,0.4660095572471618,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8416281342506409,0.4323058128356933,0.3047530353069305,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7998918890953064,0.3679612576961517,0.3520360887050628,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6942055821418762,0.2372131496667862,1.0873451232910156,285.0253601074219,284.95001220703125,301.12872314453125,293.2142028808594,296.6448974609375,297.255859375,285.0272216796875,1.0,0.6053974628448486,0.4794495403766632,0.4794495403766632,1.0,1.0,-3.109903335571289,1.11412513256073,1.9957783222198489,0.4138488471508026,0.9288562536239624,0.9288562536239624,0.0,190.4021911621093,179.0,56742.30859375,0.0,2722.19384765625,1.0,279.39849853515625,283.1900329589844,296.17694091796875,299.7476806640625,293.1499938964844,293.1499938964844,279.45001220703125,33758.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016115665435792,1.0,0.0,0.0,3.57121205329895,3.571234941482544,8.509902613695886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.392578125,0.0,1430.8543701171875,1895.4371337890625,0.0,3418.60205078125,0.887808084487915,1.0,0.0,3.0,1.0,0.0
18183960,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8381574153900146,0.4194558262825012,0.3801831007003784,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8819080591201782,0.4915400743484497,0.4674522280693054,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8464227318763733,0.4328748285770416,0.3050079047679901,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8050078749656677,0.3687528669834137,0.3525909781455993,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6983998417854309,0.2373966425657272,1.087241291999817,285.0119323730469,284.95001220703125,301.1654663085937,293.22625732421875,296.658203125,297.2587585449219,285.01031494140625,1.0,0.6033856272697449,0.4787502586841583,0.4787502586841583,1.0,1.0,-3.112907886505127,1.1138381958007812,1.999069571495056,0.4128747880458832,0.9435459971427916,0.9435459971427916,0.0,186.26063537597656,167.0,56965.91796875,0.0,2706.167236328125,1.0,279.442138671875,283.17535400390625,296.1991882324219,299.8194885253906,293.1499938964844,293.1499938964844,279.1499938964844,32887.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991640210151672,1.0,0.0,0.0,3.649235486984253,3.649258852005005,8.885810984793352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.416015625,0.0,1509.03369140625,1895.4371337890625,0.0,3395.79052734375,0.9027316570281982,1.0,0.0,3.0,1.0,0.0
18184020,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8482599854469299,0.419328510761261,0.3800285160541534,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.894976794719696,0.4940596222877502,0.4696875214576721,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8569474220275879,0.4330093264579773,0.3050197660923004,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8156622648239136,0.3696049451828003,0.3532181680202484,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7075192332267761,0.2372957915067672,1.0856760740280151,284.9067077636719,284.95001220703125,301.2395935058594,293.25164794921875,296.6780700683594,297.2541809082031,284.908447265625,1.0,0.598356306552887,0.4773517251014709,0.4773517251014709,1.0,1.0,-3.114304304122925,1.1114052534103394,2.002898931503296,0.4102457761764526,0.8528242707252502,0.8528242707252502,0.0,177.2846221923828,155.0,57670.3515625,0.0,2661.248046875,1.0,279.15771484375,283.0525207519531,296.2723388671875,300.0084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072716236114502,1.0,0.0,0.0,3.5376875400543213,3.537710905075073,8.350879738827643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.21044921875,0.0,1430.5404052734375,1895.4371337890625,0.0,3471.26611328125,0.8826085329055786,1.0,0.0,3.0,1.0,0.0
18184080,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8482599854469299,0.419328510761261,0.3800285160541534,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.894976794719696,0.4940596222877502,0.4696875214576721,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8569474220275879,0.4330093264579773,0.3050197660923004,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8156622648239136,0.3696049451828003,0.3532181680202484,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7075192332267761,0.2372957915067672,1.0856760740280151,284.9067077636719,284.95001220703125,301.2395935058594,293.25164794921875,296.6780700683594,297.2541809082031,284.908447265625,1.0,0.598356306552887,0.4773517251014709,0.4773517251014709,1.0,1.0,-3.114304304122925,1.1114052534103394,2.002898931503296,0.4102457761764526,0.8528242707252502,0.8528242707252502,0.0,177.2846221923828,155.0,57670.3515625,0.0,2661.248046875,1.0,279.15771484375,283.0525207519531,296.2723388671875,300.0084228515625,293.1499938964844,293.1499938964844,279.45001220703125,38588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072716236114502,1.0,0.0,0.0,3.5376875400543213,3.537710905075073,8.350879738827643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.21044921875,0.0,1430.5404052734375,1895.4371337890625,0.0,3471.26611328125,0.8826085329055786,1.0,0.0,3.0,1.0,0.0
18184140,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8622386455535889,0.420270174741745,0.3801850974559784,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9125543832778932,0.4974380135536194,0.4721926748752594,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8714153170585632,0.4340325593948364,0.305227667093277,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8290330171585083,0.3711065351963043,0.3540132045745849,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7190633416175842,0.2376364171504974,1.0845177173614502,285.0096740722656,284.95001220703125,301.3144226074219,293.2784729003906,296.7040710449219,297.2587890625,285.0086669921875,1.0,0.5926026701927185,0.4759531915187835,0.4759531915187835,1.0,1.0,-3.117309808731079,1.1096135377883911,2.0076961517333984,0.4076986312866211,0.9490591883659364,0.9490591883659364,0.0,166.61724853515625,143.0,57187.8203125,0.0,2610.44482421875,1.0,279.4416198730469,283.1672058105469,296.2535400390625,299.8884582519531,293.1499938964844,293.1499938964844,279.1499938964844,33011.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985060453414917,1.0,0.0,0.0,3.670136213302612,3.6701600551605225,8.987888122646837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8134765625,0.0,1533.203369140625,1895.4371337890625,0.0,3389.654541015625,0.9077121615409852,1.0,0.0,3.0,1.0,0.0
18184200,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8622386455535889,0.420270174741745,0.3801850974559784,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9125543832778932,0.4974380135536194,0.4721926748752594,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8714153170585632,0.4340325593948364,0.305227667093277,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8290330171585083,0.3711065351963043,0.3540132045745849,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7190633416175842,0.2376364171504974,1.0845177173614502,285.0096740722656,284.95001220703125,301.3144226074219,293.2784729003906,296.7040710449219,297.2587890625,285.0086669921875,1.0,0.5926026701927185,0.4759531915187835,0.4759531915187835,1.0,1.0,-3.117309808731079,1.1096135377883911,2.0076961517333984,0.4076986312866211,0.9490591883659364,0.9490591883659364,0.0,166.61724853515625,143.0,57187.8203125,0.0,2610.44482421875,1.0,279.4416198730469,283.1672058105469,296.2535400390625,299.8884582519531,293.1499938964844,293.1499938964844,279.1499938964844,33011.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985060453414917,1.0,0.0,0.0,3.670136213302612,3.6701600551605225,8.987888122646837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8134765625,0.0,1533.203369140625,1895.4371337890625,0.0,3389.654541015625,0.9077121615409852,1.0,0.0,3.0,1.0,0.0
18184260,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8783679008483887,0.4200869798660278,0.3799046576023102,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.934176504611969,0.499998927116394,0.4743917286396026,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8881361484527588,0.434213250875473,0.3052141666412353,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8441406488418579,0.37199866771698,0.3546031415462494,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7313408255577087,0.2376067340373993,1.0829275846481323,284.90399169921875,284.95001220703125,301.3896179199219,293.3064880371094,296.7245178222656,297.2547912597656,284.90582275390625,1.0,0.5864172577857971,0.4746133387088775,0.4746133387088775,1.0,1.0,-3.11840558052063,1.1071466207504272,2.011259078979492,0.405095100402832,0.8564087152481079,0.8564087152481079,0.0,155.74880981445312,131.0,57904.70703125,0.0,2554.767333984375,1.0,279.15753173828125,283.04345703125,296.3271484375,300.0780639648437,293.1499938964844,293.1499938964844,279.45001220703125,38642.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065320491790771,1.0,0.0,0.0,3.5599677562713623,3.5599913597106934,8.45639874569315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.26025390625,0.0,1454.5784912109375,1895.4371337890625,0.0,3464.39208984375,0.8875731229782104,1.0,0.0,3.0,1.0,0.0
18184320,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8783679008483887,0.4200869798660278,0.3799046576023102,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.934176504611969,0.499998927116394,0.4743917286396026,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8881361484527588,0.434213250875473,0.3052141666412353,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8441406488418579,0.37199866771698,0.3546031415462494,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7313408255577087,0.2376067340373993,1.0829275846481323,284.90399169921875,284.95001220703125,301.3896179199219,293.3064880371094,296.7245178222656,297.2547912597656,284.90582275390625,1.0,0.5864172577857971,0.4746133387088775,0.4746133387088775,1.0,1.0,-3.11840558052063,1.1071466207504272,2.011259078979492,0.405095100402832,0.8564087152481079,0.8564087152481079,0.0,155.74880981445312,131.0,57904.70703125,0.0,2554.767333984375,1.0,279.15753173828125,283.04345703125,296.3271484375,300.0780639648437,293.1499938964844,293.1499938964844,279.45001220703125,38642.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065320491790771,1.0,0.0,0.0,3.5599677562713623,3.5599913597106934,8.45639874569315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.26025390625,0.0,1454.5784912109375,1895.4371337890625,0.0,3464.39208984375,0.8875731229782104,1.0,0.0,3.0,1.0,0.0
18184380,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8983741998672485,0.4209539294242859,0.3799604177474975,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9590805172920228,0.5032966136932373,0.4767874181270599,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9087909460067748,0.4352504014968872,0.3054076731204986,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.862915575504303,0.373483806848526,0.355353444814682,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7462249398231506,0.2379928827285766,1.081859827041626,285.0116271972656,284.95001220703125,301.4619140625,293.3343200683594,296.749755859375,297.2596435546875,285.0106506347656,1.0,0.5802522897720337,0.473327100276947,0.473327100276947,1.0,1.0,-3.1211955547332764,1.1054741144180298,2.015721559524536,0.4027111530303955,0.9536741375923156,0.9536741375923156,0.0,144.51229858398438,131.0,57388.80078125,0.0,2500.34619140625,1.0,279.4405212402344,283.16278076171875,296.30743408203125,299.9531555175781,293.1499938964844,293.1499938964844,279.45001220703125,33030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977307081222534,1.0,0.0,0.0,3.686039924621582,3.686063766479492,9.065951189768384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.9296875,0.0,1551.1988525390625,1895.4371337890625,0.0,3382.422119140625,0.9112824201583862,1.0,0.0,3.0,1.0,0.0
18184440,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8993374109268188,0.4209869801998138,0.3799792826175689,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9601911902427672,0.5034329891204834,0.47690150141716,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9098384380340576,0.4352934658527374,0.3054272532463074,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8638290166854858,0.3735462725162506,0.3553964495658874,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7469509840011597,0.238010972738266,1.081856608390808,285.0104675292969,284.95001220703125,301.4649353027344,293.33551025390625,296.7508239746094,297.25982666015625,285.0094909667969,1.0,0.5799992680549622,0.4732734858989715,0.4732734858989715,1.0,1.0,-3.121427059173584,1.1054493188858032,2.015977621078491,0.4026365876197815,0.9545421004295348,0.9545421004295348,0.0,144.02716064453125,119.0,57407.00390625,0.0,2498.206298828125,1.0,279.4418029785156,283.1615600585937,296.3102722167969,299.958984375,293.1499938964844,293.1499938964844,279.1499938964844,33052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976872563362122,1.0,0.0,0.0,3.689924478530884,3.689948320388794,9.08506933683384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.978515625,0.0,1555.745361328125,1895.4371337890625,0.0,3382.016357421875,0.9122050404548644,1.0,0.0,3.0,1.0,0.0
18184500,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.911807417869568,0.4209696054458618,0.3800244033336639,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9734710454940796,0.5048065781593323,0.47818124294281,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9234942197799684,0.435491532087326,0.3055628538131714,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.875444769859314,0.3740763664245605,0.3558303117752075,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7562138438224792,0.2380745857954025,1.0815411806106567,284.8778381347656,284.95001220703125,301.5025329589844,293.3503112792969,296.7616577148437,297.2589111328125,284.8744506835937,1.0,0.5767903923988342,0.4726035594940185,0.4726035594940185,1.0,1.0,-3.12333083152771,1.1047390699386597,2.01859188079834,0.4015750885009765,0.8651942610740662,0.8651942610740662,0.0,138.13693237304688,119.0,58375.421875,0.0,2470.469482421875,1.0,279.1966552734375,283.009765625,296.381591796875,300.19793701171875,293.1499938964844,293.1499938964844,279.1499938964844,37191.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038492441177368,1.0,0.0,0.0,3.665685892105103,3.665710210800171,8.966104019236809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.9033203125,0.0,1559.6441650390625,1895.4371337890625,0.0,3439.43798828125,0.9074326157569884,1.0,0.0,3.0,1.0,0.0
18184560,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9250621199607848,0.4207467138767242,0.3796335458755493,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9853439331054688,0.5060239434242249,0.479115217924118,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9373008608818054,0.4355160593986511,0.3054313957691192,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8871800303459167,0.3744687736034393,0.3559985756874084,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7656372785568237,0.2380316704511642,1.0804073810577393,284.9024658203125,284.95001220703125,301.5400390625,293.365234375,296.7712097167969,297.2561950683594,284.90447998046875,1.0,0.5734227895736694,0.4719519019126892,0.4719519019126892,1.0,1.0,-3.1226675510406494,1.103046178817749,2.0196213722229004,0.4000723958015442,0.8601720333099365,0.8601720333099365,0.0,132.58151245117188,107.0,58142.1796875,0.0,2439.61376953125,1.0,279.1575622558594,283.0356140136719,296.3857421875,300.1518859863281,293.1499938964844,293.1499938964844,279.45001220703125,38662.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056662321090698,1.0,0.0,0.0,3.581526279449463,3.581550121307373,8.559128445995157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.80078125,0.0,1477.862548828125,1895.4371337890625,0.0,3456.342041015625,0.8923310041427612,1.0,0.0,3.0,1.0,0.0
18184620,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9662096500396729,0.4213167130947113,0.3795096576213836,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.5109506845474243,0.4510741531848907,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9769859910011292,0.4364679455757141,0.3055627346038818,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.926399290561676,0.375829130411148,0.3566693365573883,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.796545684337616,0.2384053468704223,1.0788534879684448,284.9850769042969,284.95001220703125,301.6146240234375,293.3954467773437,296.7991943359375,297.2640686035156,284.9777526855469,1.0,0.5670008063316345,0.4706485867500305,0.4706485867500305,1.0,1.0,-3.130824565887451,1.1049509048461914,2.02587366104126,0.3822565078735351,0.9410862326622008,0.9410862326622008,0.0,117.51545715332033,125.0,57437.9765625,0.0,2342.11669921875,1.0,279.4420471191406,283.1369323730469,296.3695373535156,300.0263061523437,293.1499938964844,293.1499938964844,279.1499938964844,33352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967535495758057,1.0,0.0,0.0,3.70610785484314,3.706131935119629,9.164934340333276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3232421875,0.0,1576.3751220703125,1895.4371337890625,0.0,3373.303955078125,0.9156911969184875,1.0,0.0,3.0,1.0,0.0
18184680,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9662096500396729,0.4213167130947113,0.3795096576213836,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.5109506845474243,0.4510741531848907,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9769859910011292,0.4364679455757141,0.3055627346038818,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.926399290561676,0.375829130411148,0.3566693365573883,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.796545684337616,0.2384053468704223,1.0788534879684448,284.9850769042969,284.95001220703125,301.6146240234375,293.3954467773437,296.7991943359375,297.2640686035156,284.9777526855469,1.0,0.5670008063316345,0.4706485867500305,0.4706485867500305,1.0,1.0,-3.130824565887451,1.1049509048461914,2.02587366104126,0.3822565078735351,0.9410862326622008,0.9410862326622008,0.0,117.51545715332033,125.0,57437.9765625,0.0,2342.11669921875,1.0,279.4420471191406,283.1369323730469,296.3695373535156,300.0263061523437,293.1499938964844,293.1499938964844,279.1499938964844,33352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967535495758057,1.0,0.0,0.0,3.70610785484314,3.706131935119629,9.164934340333276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3232421875,0.0,1576.3751220703125,1895.4371337890625,0.0,3373.303955078125,0.9156911969184875,1.0,0.0,3.0,1.0,0.0
