time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9532742500305176,0.4210190773010254,0.3794726431369781,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5165923237800598,0.4687781929969787,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9653668999671936,0.4367614388465881,0.3059632480144501,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.913787603378296,0.376778095960617,0.3577283918857574,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7864229083061218,0.2384484708309173,1.0801717042922974,284.900390625,284.95001220703125,301.6884765625,293.4259338378906,296.82965087890625,297.2785339355469,284.9075012207031,1.0,0.5669700503349304,0.4693452715873718,0.4693452715873718,1.0,1.0,-3.114230155944824,1.0939946174621582,2.020235538482666,0.3927919864654541,0.8546112775802612,0.8546112775802612,0.0,122.12997436523438,143.0,58032.4609375,0.0,2366.824951171875,1.0,279.157958984375,283.0384216308594,296.4395751953125,300.1922912597656,293.1499938964844,293.1499938964844,279.45001220703125,39127.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903247892856598,1.0,0.0,0.0,3.567391872406006,3.567415475845337,8.491705330015975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.396484375,0.0,1466.0574951171875,1895.4371337890625,0.0,3433.84033203125,0.8896514177322388,1.0,0.0,3.0,1.0,0.0
18184800,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9532742500305176,0.4210190773010254,0.3794726431369781,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5165923237800598,0.4687781929969787,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9653668999671936,0.4367614388465881,0.3059632480144501,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.913787603378296,0.376778095960617,0.3577283918857574,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7864229083061218,0.2384484708309173,1.0801717042922974,284.900390625,284.95001220703125,301.6884765625,293.4259338378906,296.82965087890625,297.2785339355469,284.9075012207031,1.0,0.5669700503349304,0.4693452715873718,0.4693452715873718,1.0,1.0,-3.114230155944824,1.0939946174621582,2.020235538482666,0.3927919864654541,0.8546112775802612,0.8546112775802612,0.0,122.12997436523438,143.0,58032.4609375,0.0,2366.824951171875,1.0,279.157958984375,283.0384216308594,296.4395751953125,300.1922912597656,293.1499938964844,293.1499938964844,279.45001220703125,39127.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903247892856598,1.0,0.0,0.0,3.567391872406006,3.567415475845337,8.491705330015975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.396484375,0.0,1466.0574951171875,1895.4371337890625,0.0,3433.84033203125,0.8896514177322388,1.0,0.0,3.0,1.0,0.0
18184860,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.940075159072876,0.4218807220458984,0.3801569640636444,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.5192045569419861,0.4874812066555023,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.953075647354126,0.4379369914531708,0.3067505359649658,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9023545384407043,0.3784370720386505,0.3593043684959411,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7766421437263489,0.2389547526836395,1.0828361511230469,285.0315856933594,284.95001220703125,301.7611999511719,293.4563903808594,296.8529052734375,297.2777404785156,285.0307312011719,1.0,0.5743746757507324,0.4682666063308716,0.4682666063308716,1.0,1.0,-3.1417739391326904,1.102481245994568,2.039292812347412,0.3948226869106293,0.9781837463378906,0.9781837463378906,0.0,128.02798461914062,161.0,57982.44921875,0.0,2451.728515625,1.0,279.4428405761719,283.1658020019531,296.4329528808594,300.10858154296875,293.1499938964844,293.1499938964844,279.1499938964844,32460.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947570323944092,1.0,0.0,0.0,3.724057912826538,3.7240819931030273,9.253927828467569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.90625,0.0,1590.1102294921875,1895.4371337890625,0.0,3354.665283203125,0.919319987297058,1.0,0.0,3.0,1.0,0.0
18184920,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.940075159072876,0.4218807220458984,0.3801569640636444,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.5192045569419861,0.4874812066555023,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.953075647354126,0.4379369914531708,0.3067505359649658,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9023545384407043,0.3784370720386505,0.3593043684959411,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7766421437263489,0.2389547526836395,1.0828361511230469,285.0315856933594,284.95001220703125,301.7611999511719,293.4563903808594,296.8529052734375,297.2777404785156,285.0307312011719,1.0,0.5743746757507324,0.4682666063308716,0.4682666063308716,1.0,1.0,-3.1417739391326904,1.102481245994568,2.039292812347412,0.3948226869106293,0.9781837463378906,0.9781837463378906,0.0,128.02798461914062,161.0,57982.44921875,0.0,2451.728515625,1.0,279.4428405761719,283.1658020019531,296.4329528808594,300.10858154296875,293.1499938964844,293.1499938964844,279.1499938964844,32460.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947570323944092,1.0,0.0,0.0,3.724057912826538,3.7240819931030273,9.253927828467569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.90625,0.0,1590.1102294921875,1895.4371337890625,0.0,3354.665283203125,0.919319987297058,1.0,0.0,3.0,1.0,0.0
18184980,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9072654843330384,0.4212613403797149,0.3805074691772461,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9780305027961732,0.5197797417640686,0.4927070736885071,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9203687310218812,0.4379998445510864,0.3074319362640381,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8751810193061829,0.3792110681533813,0.3608267903327942,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7535090446472168,0.2388091832399368,1.085654616355896,284.9042663574219,284.95001220703125,301.83258056640625,293.48663330078125,296.8644714355469,297.2610778808594,284.9062805175781,1.0,0.5841010212898254,0.4671879708766937,0.4671879708766937,1.0,1.0,-3.154788017272949,1.1051501035690308,2.049637794494629,0.3950516283512115,0.8808906674385071,0.8808906674385071,0.0,141.6746063232422,179.0,59079.171875,0.0,2549.9228515625,1.0,279.1567077636719,283.01629638671875,296.516845703125,300.33984375,293.1499938964844,293.1499938964844,279.45001220703125,37953.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048276543617249,1.0,0.0,0.0,3.656590700149536,3.656615257263184,8.921667244976561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.49609375,0.0,1555.1578369140625,1895.4371337890625,0.0,3448.5419921875,0.9081808924674988,1.0,0.0,3.0,1.0,0.0
18185040,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9072654843330384,0.4212613403797149,0.3805074691772461,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9780305027961732,0.5197797417640686,0.4927070736885071,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9203687310218812,0.4379998445510864,0.3074319362640381,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8751810193061829,0.3792110681533813,0.3608267903327942,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7535090446472168,0.2388091832399368,1.085654616355896,284.9042663574219,284.95001220703125,301.83258056640625,293.48663330078125,296.8644714355469,297.2610778808594,284.9062805175781,1.0,0.5841010212898254,0.4671879708766937,0.4671879708766937,1.0,1.0,-3.154788017272949,1.1051501035690308,2.049637794494629,0.3950516283512115,0.8808906674385071,0.8808906674385071,0.0,141.6746063232422,179.0,59079.171875,0.0,2549.9228515625,1.0,279.1567077636719,283.01629638671875,296.516845703125,300.33984375,293.1499938964844,293.1499938964844,279.45001220703125,37953.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048276543617249,1.0,0.0,0.0,3.656590700149536,3.656615257263184,8.921667244976561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.49609375,0.0,1555.1578369140625,1895.4371337890625,0.0,3448.5419921875,0.9081808924674988,1.0,0.0,3.0,1.0,0.0
18185100,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8921524882316589,0.4212992787361145,0.3805648386478424,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9634090065956116,0.5208898186683655,0.4936830103397369,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9041326642036438,0.4383045732975006,0.3077010810375213,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8615809082984924,0.3797717988491058,0.3614979386329651,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7421377897262573,0.2388036698102951,1.0866276025772097,285.0287475585937,284.95001220703125,301.86767578125,293.5015563964844,296.8736572265625,297.25860595703125,285.0317687988281,1.0,0.5891841053962708,0.4666486382484436,0.4666486382484436,1.0,1.0,-3.15810775756836,1.105243444442749,2.0528643131256104,0.3943889141082763,0.9691010117530824,0.9691010117530824,0.0,149.64434814453125,179.0,58346.44921875,0.0,2599.52490234375,1.0,279.40234375,283.154296875,296.4754333496094,300.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,33726.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991815447807312,1.0,0.0,0.0,3.7094509601593018,3.70947527885437,9.181477480524336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2265625,0.0,1583.031982421875,1895.4371337890625,0.0,3395.953857421875,0.9186814427375792,1.0,0.0,3.0,1.0,0.0
18185160,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.879462480545044,0.4215389192104339,0.3810343146324157,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9498002529144288,0.5223429799079895,0.4952379763126373,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8913554549217224,0.4387997388839721,0.3082377016544342,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8502476811408997,0.3804740905761719,0.3624293804168701,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7326291799545288,0.2389015108346939,1.0883722305297852,285.02294921875,284.95001220703125,301.9023132324219,293.5163879394531,296.8838806152344,297.2591247558594,285.02154541015625,1.0,0.5945678353309631,0.4658125042915344,0.4658125042915344,1.0,1.0,-3.1644015312194824,1.105870246887207,2.0585312843322754,0.3936022520065307,0.9916573166847228,0.9916573166847228,0.0,157.51512145996094,197.0,58613.0234375,0.0,2654.4189453125,1.0,279.44317626953125,283.1448059082031,296.4974365234375,300.2228698730469,293.1499938964844,293.1499938964844,279.1499938964844,32828.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973765969276428,1.0,0.0,0.0,3.786678552627564,3.78670334815979,9.567756933392957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.4794921875,0.0,1665.99658203125,1895.4371337890625,0.0,3379.1181640625,0.9337425827980042,1.0,0.0,3.0,1.0,0.0
18185220,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8551657795906067,0.4205673635005951,0.3811598420143127,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9215350151062012,0.524326741695404,0.4980016946792602,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8667951822280884,0.4386350512504577,0.3088427186012268,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8289580345153809,0.3809966742992401,0.3638264536857605,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7139574289321899,0.2385049015283584,1.0905641317367554,284.8958740234375,284.95001220703125,301.9700622558594,293.54541015625,296.89703369140625,297.25079345703125,284.8981018066406,1.0,0.6054972410202026,0.464140236377716,0.464140236377716,1.0,1.0,-3.172927141189575,1.1053962707519531,2.067530870437622,0.3914105594158172,0.8870123624801636,0.8870123624801636,0.0,174.78591918945312,215.0,59580.9375,0.0,2764.89892578125,1.0,279.15631103515625,282.9981689453125,296.57159423828125,300.4288024902344,293.1499938964844,293.1499938964844,279.45001220703125,38319.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064348340034484,1.0,0.0,0.0,3.7042529582977295,3.704277992248535,9.155763223134272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.7822265625,0.0,1611.985595703125,1895.4371337890625,0.0,3463.48828125,0.919075846672058,1.0,0.0,3.0,1.0,0.0
18185280,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8551657795906067,0.4205673635005951,0.3811598420143127,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9215350151062012,0.524326741695404,0.4980016946792602,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8667951822280884,0.4386350512504577,0.3088427186012268,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8289580345153809,0.3809966742992401,0.3638264536857605,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7139574289321899,0.2385049015283584,1.0905641317367554,284.8958740234375,284.95001220703125,301.9700622558594,293.54541015625,296.89703369140625,297.25079345703125,284.8981018066406,1.0,0.6054972410202026,0.464140236377716,0.464140236377716,1.0,1.0,-3.172927141189575,1.1053962707519531,2.067530870437622,0.3914105594158172,0.8870123624801636,0.8870123624801636,0.0,174.78591918945312,215.0,59580.9375,0.0,2764.89892578125,1.0,279.15631103515625,282.9981689453125,296.57159423828125,300.4288024902344,293.1499938964844,293.1499938964844,279.45001220703125,38319.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064348340034484,1.0,0.0,0.0,3.7042529582977295,3.704277992248535,9.155763223134272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.7822265625,0.0,1611.985595703125,1895.4371337890625,0.0,3463.48828125,0.919075846672058,1.0,0.0,3.0,1.0,0.0
18185340,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8359093070030212,0.4206899404525757,0.3815747499465942,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8994414806365967,0.5273236632347107,0.5011743307113647,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.847179114818573,0.4393638372421264,0.3096236884593963,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8113150000572205,0.3821538686752319,0.365364134311676,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6966671347618103,0.2384818792343139,1.0929441452026367,285.0229797363281,284.95001220703125,302.0355834960937,293.5735168457031,296.9155578613281,297.2518920898437,285.021728515625,1.0,0.6165740489959717,0.4624679684638977,0.4624679684638977,1.0,1.0,-3.1828808784484863,1.105457067489624,2.0774238109588623,0.3892081677913666,1.0,1.0,0.0,192.206298828125,203.0,59042.03125,0.0,2879.73828125,1.0,279.4436340332031,283.13525390625,296.5515441894531,300.3052062988281,293.1499938964844,293.1499938964844,279.1499938964844,33079.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983182907104492,1.0,0.0,0.0,3.824440479278565,3.824465751647949,9.759534123077174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.1943359375,0.0,1713.14111328125,1895.4371337890625,0.0,3387.9033203125,0.9423872232437134,1.0,0.0,3.0,1.0,0.0
18185400,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8359093070030212,0.4206899404525757,0.3815747499465942,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8994414806365967,0.5273236632347107,0.5011743307113647,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.847179114818573,0.4393638372421264,0.3096236884593963,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8113150000572205,0.3821538686752319,0.365364134311676,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6966671347618103,0.2384818792343139,1.0929441452026367,285.0229797363281,284.95001220703125,302.0355834960937,293.5735168457031,296.9155578613281,297.2518920898437,285.021728515625,1.0,0.6165740489959717,0.4624679684638977,0.4624679684638977,1.0,1.0,-3.1828808784484863,1.105457067489624,2.0774238109588623,0.3892081677913666,1.0,1.0,0.0,192.206298828125,203.0,59042.03125,0.0,2879.73828125,1.0,279.4436340332031,283.13525390625,296.5515441894531,300.3052062988281,293.1499938964844,293.1499938964844,279.1499938964844,33079.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983182907104492,1.0,0.0,0.0,3.824440479278565,3.824465751647949,9.759534123077174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.1943359375,0.0,1713.14111328125,1895.4371337890625,0.0,3387.9033203125,0.9423872232437134,1.0,0.0,3.0,1.0,0.0
18185460,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.830755352973938,0.4196203947067261,0.3811404109001159,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8951592445373535,0.5293971300125122,0.5035939812660217,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8423428535461426,0.4391689002513885,0.3098450899124145,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8069212436676025,0.3826172351837158,0.3662136793136596,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6919543743133545,0.2380305826663971,1.092538595199585,284.89263916015625,284.95001220703125,302.0985412597656,293.60040283203125,296.9280700683594,297.244873046875,284.8943786621094,1.0,0.619006872177124,0.4610563218593597,0.4610563218593597,1.0,1.0,-3.1860854625701904,1.1034082174301147,2.082677125930786,0.3867259621620178,0.8927341103553772,0.8927341103553772,0.0,197.1575622558593,191.0,59950.3984375,0.0,2913.282958984375,1.0,279.1569519042969,282.9862060546875,296.6239929199219,300.5069580078125,293.1499938964844,293.1499938964844,279.45001220703125,38385.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069674611091614,1.0,0.0,0.0,3.739736557006836,3.7397618293762207,9.332012496088282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.10546875,0.0,1653.602783203125,1895.4371337890625,0.0,3468.439697265625,0.9270405173301696,1.0,0.0,3.0,1.0,0.0
18185520,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.830755352973938,0.4196203947067261,0.3811404109001159,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8951592445373535,0.5293971300125122,0.5035939812660217,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8423428535461426,0.4391689002513885,0.3098450899124145,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8069212436676025,0.3826172351837158,0.3662136793136596,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6919543743133545,0.2380305826663971,1.092538595199585,284.89263916015625,284.95001220703125,302.0985412597656,293.60040283203125,296.9280700683594,297.244873046875,284.8943786621094,1.0,0.619006872177124,0.4610563218593597,0.4610563218593597,1.0,1.0,-3.1860854625701904,1.1034082174301147,2.082677125930786,0.3867259621620178,0.8927341103553772,0.8927341103553772,0.0,197.1575622558593,191.0,59950.3984375,0.0,2913.282958984375,1.0,279.1569519042969,282.9862060546875,296.6239929199219,300.5069580078125,293.1499938964844,293.1499938964844,279.45001220703125,38385.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069674611091614,1.0,0.0,0.0,3.739736557006836,3.7397618293762207,9.332012496088282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.10546875,0.0,1653.602783203125,1895.4371337890625,0.0,3468.439697265625,0.9270405173301696,1.0,0.0,3.0,1.0,0.0
18185580,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8338665962219238,0.4197826385498047,0.3808000087738037,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9006362557411194,0.5324862003326416,0.5060420632362366,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8460005521774292,0.4399809539318084,0.3100719153881073,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8109426498413086,0.3838303089141845,0.366974264383316,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.694855809211731,0.2380795180797577,1.0912851095199585,285.0191650390625,284.95001220703125,302.15869140625,293.6258850097656,296.9459228515625,297.2476501464844,285.01788330078125,1.0,0.6173089146614075,0.4596446752548218,0.4596446752548218,1.0,1.0,-3.1882917881011963,1.1009958982467651,2.0872957706451416,0.3837888836860657,1.0,1.0,0.0,193.9156036376953,179.0,59247.65234375,0.0,2900.256591796875,1.0,279.4438781738281,283.1259460449219,296.601806640625,300.3723449707031,293.1499938964844,293.1499938964844,279.1499938964844,33376.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984905481338501,1.0,0.0,0.0,3.8475046157836914,3.8475301265716553,9.877603588392958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.7802734375,0.0,1743.51611328125,1895.4371337890625,0.0,3389.510009765625,0.947776734828949,1.0,0.0,3.0,1.0,0.0
18185640,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8338665962219238,0.4197826385498047,0.3808000087738037,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9006362557411194,0.5324862003326416,0.5060420632362366,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8460005521774292,0.4399809539318084,0.3100719153881073,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8109426498413086,0.3838303089141845,0.366974264383316,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.694855809211731,0.2380795180797577,1.0912851095199585,285.0191650390625,284.95001220703125,302.15869140625,293.6258850097656,296.9459228515625,297.2476501464844,285.01788330078125,1.0,0.6173089146614075,0.4596446752548218,0.4596446752548218,1.0,1.0,-3.1882917881011963,1.1009958982467651,2.0872957706451416,0.3837888836860657,1.0,1.0,0.0,193.9156036376953,179.0,59247.65234375,0.0,2900.256591796875,1.0,279.4438781738281,283.1259460449219,296.601806640625,300.3723449707031,293.1499938964844,293.1499938964844,279.1499938964844,33376.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984905481338501,1.0,0.0,0.0,3.8475046157836914,3.8475301265716553,9.877603588392958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.7802734375,0.0,1743.51611328125,1895.4371337890625,0.0,3389.510009765625,0.947776734828949,1.0,0.0,3.0,1.0,0.0
18185700,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.837254524230957,0.4194426238536834,0.3806668221950531,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9055871963500975,0.5336959362030029,0.5072963833808899,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8497535586357117,0.4400776028633117,0.3102233707904815,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8147388100624084,0.384219080209732,0.3673892617225647,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6980493664741516,0.2380024492740631,1.0908278226852417,284.8782653808594,284.95001220703125,302.1876220703125,293.63800048828125,296.9525451660156,297.2463073730469,284.87371826171875,1.0,0.6155973076820374,0.4589388370513916,0.4589388370513916,1.0,1.0,-3.189777612686157,1.0999208688735962,2.0898568630218506,0.3824876248836517,0.9100180864334106,0.9100180864334106,0.0,190.63186645507807,179.0,60318.01171875,0.0,2885.46923828125,1.0,279.19342041015625,282.9642028808594,296.66973876953125,300.61212158203125,293.1499938964844,293.1499938964844,279.1499938964844,36722.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046810865402222,1.0,0.0,0.0,3.832548141479492,3.8325741291046143,9.8009581961378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8876953125,0.0,1751.5794677734375,1895.4371337890625,0.0,3447.178466796875,0.94489723443985,1.0,0.0,3.0,1.0,0.0
18185760,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8406338691711426,0.4188416600227356,0.380038857460022,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9109113812446594,0.5346892476081848,0.5081236362457275,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8535922765731812,0.4399460554122925,0.3100606799125671,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.818551242351532,0.3844307065010071,0.3674839437007904,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7013109922409058,0.2378001511096954,1.0893975496292114,284.8888244628906,284.95001220703125,302.2157287597656,293.6496887207031,296.95751953125,297.24273681640625,284.8910217285156,1.0,0.6133302450180054,0.4583056271076202,0.4583056271076202,1.0,1.0,-3.1882193088531494,1.0978235006332395,2.09039568901062,0.3808127045631408,0.8929238319396973,0.8929238319396973,0.0,187.03140258789065,167.0,60073.0859375,0.0,2862.6650390625,1.0,279.1563720703125,282.978759765625,296.6711730957031,300.56427001953125,293.1499938964844,293.1499938964844,279.45001220703125,38654.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906600534915924,1.0,0.0,0.0,3.753519058227539,3.753544569015503,9.40092377277324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2470703125,0.0,1671.8388671875,1895.4371337890625,0.0,3465.02880859375,0.9303175806999208,1.0,0.0,3.0,1.0,0.0
18185820,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8514789342880249,0.4191002249717712,0.3795540630817413,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.92713463306427,0.5378953218460083,0.5104341506958008,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8654400110244751,0.4408968985080719,0.3102035224437713,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8296388387680054,0.3857723772525787,0.3681197762489319,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.711174726486206,0.2380150109529495,1.0877282619476318,285.0186767578125,284.95001220703125,302.2693176269531,293.67156982421875,296.9743347167969,297.2471008300781,285.0175170898437,1.0,0.608090341091156,0.4570392370223999,0.4570392370223999,1.0,1.0,-3.1893341541290283,1.0952975749969482,2.09403657913208,0.3779636919498443,1.0,1.0,0.0,177.48385620117188,155.0,59329.578125,0.0,2813.0302734375,1.0,279.4438781738281,283.1220092773437,296.6462097167969,300.42352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33524.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978281617164612,1.0,0.0,0.0,3.856781244277954,3.856806755065918,9.925291806212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.1015625,0.0,1756.0465087890625,1895.4371337890625,0.0,3383.331298828125,0.9499593377113342,1.0,0.0,3.0,1.0,0.0
18185880,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8514789342880249,0.4191002249717712,0.3795540630817413,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.92713463306427,0.5378953218460083,0.5104341506958008,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8654400110244751,0.4408968985080719,0.3102035224437713,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8296388387680054,0.3857723772525787,0.3681197762489319,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.711174726486206,0.2380150109529495,1.0877282619476318,285.0186767578125,284.95001220703125,302.2693176269531,293.67156982421875,296.9743347167969,297.2471008300781,285.0175170898437,1.0,0.608090341091156,0.4570392370223999,0.4570392370223999,1.0,1.0,-3.1893341541290283,1.0952975749969482,2.09403657913208,0.3779636919498443,1.0,1.0,0.0,177.48385620117188,155.0,59329.578125,0.0,2813.0302734375,1.0,279.4438781738281,283.1220092773437,296.6462097167969,300.42352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33524.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978281617164612,1.0,0.0,0.0,3.856781244277954,3.856806755065918,9.925291806212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.1015625,0.0,1756.0465087890625,1895.4371337890625,0.0,3383.331298828125,0.9499593377113342,1.0,0.0,3.0,1.0,0.0
18185940,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8645616173744202,0.4182172417640686,0.378720611333847,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9460965394973756,0.5401692390441895,0.5124551653862,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8797171711921692,0.4409599900245666,0.3101657032966614,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8427215814590454,0.3864656686782837,0.368588924407959,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7220547795295715,0.2378705441951751,1.0858383178710938,284.8896789550781,284.95001220703125,302.3192443847656,293.6913452148437,296.98419189453125,297.24322509765625,284.8915100097656,1.0,0.602180540561676,0.4557728171348572,0.4557728171348572,1.0,1.0,-3.1890177726745605,1.0921878814697266,2.096829891204834,0.3750700950622558,0.8944557309150696,0.8944557309150696,0.0,167.17868041992188,143.0,60145.02734375,0.0,2756.31591796875,1.0,279.15679931640625,282.9759216308594,296.7118835449219,300.6107788085937,293.1499938964844,293.1499938964844,279.45001220703125,38664.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90583336353302,1.0,0.0,0.0,3.7615575790405273,3.761583089828491,9.441233146390003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.5439453125,0.0,1681.406005859375,1895.4371337890625,0.0,3457.896240234375,0.9321176409721376,1.0,0.0,3.0,1.0,0.0
18186000,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8645616173744202,0.4182172417640686,0.378720611333847,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9460965394973756,0.5401692390441895,0.5124551653862,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8797171711921692,0.4409599900245666,0.3101657032966614,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8427215814590454,0.3864656686782837,0.368588924407959,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7220547795295715,0.2378705441951751,1.0858383178710938,284.8896789550781,284.95001220703125,302.3192443847656,293.6913452148437,296.98419189453125,297.24322509765625,284.8915100097656,1.0,0.602180540561676,0.4557728171348572,0.4557728171348572,1.0,1.0,-3.1890177726745605,1.0921878814697266,2.096829891204834,0.3750700950622558,0.8944557309150696,0.8944557309150696,0.0,167.17868041992188,143.0,60145.02734375,0.0,2756.31591796875,1.0,279.15679931640625,282.9759216308594,296.7118835449219,300.6107788085937,293.1499938964844,293.1499938964844,279.45001220703125,38664.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90583336353302,1.0,0.0,0.0,3.7615575790405273,3.761583089828491,9.441233146390003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.5439453125,0.0,1681.406005859375,1895.4371337890625,0.0,3457.896240234375,0.9321176409721376,1.0,0.0,3.0,1.0,0.0
18186060,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8819369673728943,0.4185068905353546,0.3782038986682892,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.968065619468689,0.5434273481369019,0.5147481560707092,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8982424139976501,0.4419814050197601,0.3103100955486297,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8597974181175232,0.3878757357597351,0.3692232668399811,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7353439331054688,0.2381884306669235,1.0843220949172974,285.01959228515625,284.95001220703125,302.3651428222656,293.7087097167969,296.9988708496094,297.2481689453125,285.0184631347656,1.0,0.5958714485168457,0.4545974135398865,0.4545974135398865,1.0,1.0,-3.1902570724487305,1.0898932218551636,2.1003637313842773,0.3723934590816498,1.0,1.0,0.0,155.76893615722656,131.0,59381.03125,0.0,2696.74267578125,1.0,279.4439392089844,283.119873046875,296.6836853027344,300.4660339355469,293.1499938964844,293.1499938964844,279.1499938964844,33595.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971582651138306,1.0,0.0,0.0,3.862348556518554,3.8623743057250977,9.953967037290568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9228515625,0.0,1763.46240234375,1895.4371337890625,0.0,3377.080810546875,0.951229214668274,1.0,0.0,3.0,1.0,0.0
18186120,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8819369673728943,0.4185068905353546,0.3782038986682892,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.968065619468689,0.5434273481369019,0.5147481560707092,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8982424139976501,0.4419814050197601,0.3103100955486297,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8597974181175232,0.3878757357597351,0.3692232668399811,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7353439331054688,0.2381884306669235,1.0843220949172974,285.01959228515625,284.95001220703125,302.3651428222656,293.7087097167969,296.9988708496094,297.2481689453125,285.0184631347656,1.0,0.5958714485168457,0.4545974135398865,0.4545974135398865,1.0,1.0,-3.1902570724487305,1.0898932218551636,2.1003637313842773,0.3723934590816498,1.0,1.0,0.0,155.76893615722656,131.0,59381.03125,0.0,2696.74267578125,1.0,279.4439392089844,283.119873046875,296.6836853027344,300.4660339355469,293.1499938964844,293.1499938964844,279.1499938964844,33595.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971582651138306,1.0,0.0,0.0,3.862348556518554,3.8623743057250977,9.953967037290568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9228515625,0.0,1763.46240234375,1895.4371337890625,0.0,3377.080810546875,0.951229214668274,1.0,0.0,3.0,1.0,0.0
18186180,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9019481539726256,0.4176371693611145,0.3773491084575653,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.989091157913208,0.5457170605659485,0.5167539119720459,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9206634163856506,0.4420881271362304,0.3102786242961883,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8799149990081787,0.3886096775531769,0.3696983158588409,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7507971525192261,0.2381208688020706,1.082619071006775,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,297.0062255859375,297.2445983886719,284.8914794921875,1.0,0.5893582701683044,0.4534220099449157,0.4534220099449157,1.0,1.0,-3.190136194229126,1.087052822113037,2.103083372116089,0.3696962296962738,0.8957185745239258,0.8957185745239258,0.0,144.4699249267578,119.0,60196.92578125,0.0,2635.002197265625,1.0,279.15673828125,282.972900390625,296.7446594238281,300.64862060546875,293.1499938964844,293.1499938964844,279.45001220703125,38663.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905287742614746,1.0,0.0,0.0,3.767738103866577,3.76776385307312,9.47228386394272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0009765625,0.0,1688.717041015625,1895.4371337890625,0.0,3452.82177734375,0.9334864616394044,1.0,0.0,3.0,1.0,0.0
18186240,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9019481539726256,0.4176371693611145,0.3773491084575653,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.989091157913208,0.5457170605659485,0.5167539119720459,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9206634163856506,0.4420881271362304,0.3102786242961883,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8799149990081787,0.3886096775531769,0.3696983158588409,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7507971525192261,0.2381208688020706,1.082619071006775,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,297.0062255859375,297.2445983886719,284.8914794921875,1.0,0.5893582701683044,0.4534220099449157,0.4534220099449157,1.0,1.0,-3.190136194229126,1.087052822113037,2.103083372116089,0.3696962296962738,0.8957185745239258,0.8957185745239258,0.0,144.4699249267578,119.0,60196.92578125,0.0,2635.002197265625,1.0,279.15673828125,282.972900390625,296.7446594238281,300.64862060546875,293.1499938964844,293.1499938964844,279.45001220703125,38663.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905287742614746,1.0,0.0,0.0,3.767738103866577,3.76776385307312,9.47228386394272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0009765625,0.0,1688.717041015625,1895.4371337890625,0.0,3452.82177734375,0.9334864616394044,1.0,0.0,3.0,1.0,0.0
18186300,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9138876795768738,0.4176543653011322,0.3768582344055176,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9989164471626282,0.5472415685653687,0.5174933075904846,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9341626763343812,0.4424950182437897,0.3102088272571563,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8914575576782227,0.3892341554164886,0.3698722124099731,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7597829699516296,0.2382350116968155,1.0815023183822632,285.0213623046875,284.95001220703125,302.42584228515625,293.72979736328125,297.0113830566406,297.2459716796875,285.0246887207031,1.0,0.5859549045562744,0.4528343081474304,0.4528343081474304,1.0,1.0,-3.18917179107666,1.085288166999817,2.1038835048675537,0.3681243360042572,0.9850388169288636,0.9850388169288636,0.0,138.77536010742188,119.0,59278.046875,0.0,2602.139404296875,1.0,279.40484619140625,283.12109375,296.6966552734375,300.43701171875,293.1499938964844,293.1499938964844,279.45001220703125,34521.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990343809127808,1.0,0.0,0.0,3.804225206375122,3.804250478744507,9.656632755650207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.5244140625,0.0,1700.0889892578125,1895.4371337890625,0.0,3394.581787109375,0.9405232667922974,1.0,0.0,3.0,1.0,0.0
18186360,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9230371713638306,0.4178560078144073,0.3768898248672485,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.5495358109474182,0.5066413283348083,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9437814950942992,0.4430721402168274,0.3104890882968902,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.899858832359314,0.3899854123592376,0.3704217970371246,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.766351580619812,0.2384408265352249,1.0816768407821655,285.0105895996094,284.95001220703125,302.4437561035156,293.7353820800781,297.0179138183594,297.251220703125,285.0080871582031,1.0,0.5819146037101746,0.4522594511508941,0.4522594511508941,1.0,1.0,-3.177545547485352,1.079430341720581,2.0981152057647705,0.3652189671993255,1.0,1.0,0.0,134.6707000732422,107.0,59258.2734375,0.0,2556.812255859375,1.0,279.4437866210937,283.1102905273437,296.71075439453125,300.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,33668.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967452049255371,1.0,0.0,0.0,3.865825891494751,3.865851640701294,9.971898862204398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0244140625,0.0,1768.326416015625,1895.4371337890625,0.0,3373.226318359375,0.9521262049674988,1.0,0.0,3.0,1.0,0.0
18186420,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9413310289382936,0.4167464971542358,0.3759998381137848,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.5562117695808411,0.4804765284061432,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9620630145072936,0.4429755210876465,0.3104585409164428,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.917824387550354,0.3905374109745025,0.3709164261817932,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7798831462860107,0.2382842600345611,1.080402135848999,284.8717346191406,284.95001220703125,302.4759216308594,293.74420166015625,297.03228759765625,297.26690673828125,284.8735046386719,1.0,0.5724493861198425,0.451109766960144,0.451109766960144,1.0,1.0,-3.143949747085572,1.0638078451156616,2.080142021179199,0.3571934103965759,0.8733667731285095,0.8733667731285095,0.0,126.3753662109375,110.0,59432.62890625,0.0,2447.18603515625,1.0,279.1568603515625,282.96710205078125,296.7584533691406,300.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,39910.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036081433296204,1.0,0.0,0.0,3.724965810775757,3.7249913215637207,9.258441195925116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5693359375,0.0,1648.0440673828125,1895.4371337890625,0.0,3437.194091796875,0.9247863292694092,1.0,0.0,3.0,1.0,0.0
18186480,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9413310289382936,0.4167464971542358,0.3759998381137848,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.5562117695808411,0.4804765284061432,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9620630145072936,0.4429755210876465,0.3104585409164428,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.917824387550354,0.3905374109745025,0.3709164261817932,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7798831462860107,0.2382842600345611,1.080402135848999,284.8717346191406,284.95001220703125,302.4759216308594,293.74420166015625,297.03228759765625,297.26690673828125,284.8735046386719,1.0,0.5724493861198425,0.451109766960144,0.451109766960144,1.0,1.0,-3.143949747085572,1.0638078451156616,2.080142021179199,0.3571934103965759,0.8733667731285095,0.8733667731285095,0.0,126.3753662109375,110.0,59432.62890625,0.0,2447.18603515625,1.0,279.1568603515625,282.96710205078125,296.7584533691406,300.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,39910.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036081433296204,1.0,0.0,0.0,3.724965810775757,3.7249913215637207,9.258441195925116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5693359375,0.0,1648.0440673828125,1895.4371337890625,0.0,3437.194091796875,0.9247863292694092,1.0,0.0,3.0,1.0,0.0
18186540,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9538695216178894,0.4168784916400909,0.3756088614463806,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.5657404661178589,0.4632061421871185,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9740337133407592,0.4438908100128174,0.3107362687587738,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9317726492881776,0.3918548226356506,0.3717412948608398,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7897365689277649,0.2386846244335174,1.080502152442932,284.99530029296875,284.95001220703125,302.5028991699219,293.7496643066406,297.0576171875,297.3003234863281,284.9939270019531,1.0,0.5671108961105347,0.4499600827693939,0.4499600827693939,1.0,1.0,-3.1241323947906494,1.053521752357483,2.070610523223877,0.3509489893913269,0.9683918952941896,0.9683918952941896,0.0,121.18155670166016,130.0,58344.7578125,0.0,2381.9248046875,1.0,279.443603515625,283.11041259765625,296.7152099609375,300.4417419433594,293.1499938964844,293.1499938964844,279.1499938964844,34191.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928835988044739,1.0,0.0,0.0,3.8042845726013184,3.804309606552124,9.65693402577017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.4365234375,0.0,1697.58154296875,1895.4371337890625,0.0,3337.164306640625,0.9385122060775756,1.0,0.0,3.0,1.0,0.0
