time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9538695216178894,0.4168784916400909,0.3756088614463806,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.5657404661178589,0.4632061421871185,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9740337133407592,0.4438908100128174,0.3107362687587738,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9317726492881776,0.3918548226356506,0.3717412948608398,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7897365689277649,0.2386846244335174,1.080502152442932,284.99530029296875,284.95001220703125,302.5028991699219,293.7496643066406,297.0576171875,297.3003234863281,284.9939270019531,1.0,0.5671108961105347,0.4499600827693939,0.4499600827693939,1.0,1.0,-3.1241323947906494,1.053521752357483,2.070610523223877,0.3509489893913269,0.9683918952941896,0.9683918952941896,0.0,121.18155670166016,130.0,58344.7578125,0.0,2381.9248046875,1.0,279.443603515625,283.11041259765625,296.7152099609375,300.4417419433594,293.1499938964844,293.1499938964844,279.1499938964844,34191.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928835988044739,1.0,0.0,0.0,3.8042845726013184,3.804309606552124,9.65693402577017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.4365234375,0.0,1697.58154296875,1895.4371337890625,0.0,3337.164306640625,0.9385122060775756,1.0,0.0,3.0,1.0,0.0
18186660,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.948145031929016,0.4160382449626922,0.3751926720142364,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.572982668876648,0.4703494608402252,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.969598650932312,0.4440379738807678,0.3110655546188354,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.927172303199768,0.3926186859607696,0.3727073669433594,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7859762907028198,0.2388293743133545,1.081995129585266,284.9015808105469,284.95001220703125,302.5244140625,293.7515563964844,297.0752868652344,297.3177490234375,284.9044494628906,1.0,0.5706382393836975,0.4494990110397339,0.4494990110397339,1.0,1.0,-3.135533571243286,1.0567878484725952,2.0787458419799805,0.351153016090393,0.8767272233963013,0.8767272233963013,0.0,123.40516662597656,150.0,59118.61328125,0.0,2415.34375,1.0,279.1566772460937,282.9979553222656,296.76666259765625,300.59979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39012.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996508121490479,1.0,0.0,0.0,3.675582647323608,3.675607442855835,9.014582929012248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0048828125,0.0,1584.514404296875,1895.4371337890625,0.0,3400.329345703125,0.9136573672294616,1.0,0.0,3.0,1.0,0.0
18186720,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.948145031929016,0.4160382449626922,0.3751926720142364,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.572982668876648,0.4703494608402252,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.969598650932312,0.4440379738807678,0.3110655546188354,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.927172303199768,0.3926186859607696,0.3727073669433594,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7859762907028198,0.2388293743133545,1.081995129585266,284.9015808105469,284.95001220703125,302.5244140625,293.7515563964844,297.0752868652344,297.3177490234375,284.9044494628906,1.0,0.5706382393836975,0.4494990110397339,0.4494990110397339,1.0,1.0,-3.135533571243286,1.0567878484725952,2.0787458419799805,0.351153016090393,0.8767272233963013,0.8767272233963013,0.0,123.40516662597656,150.0,59118.61328125,0.0,2415.34375,1.0,279.1566772460937,282.9979553222656,296.76666259765625,300.59979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39012.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996508121490479,1.0,0.0,0.0,3.675582647323608,3.675607442855835,9.014582929012248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0048828125,0.0,1584.514404296875,1895.4371337890625,0.0,3400.329345703125,0.9136573672294616,1.0,0.0,3.0,1.0,0.0
18186780,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9307274222373962,0.4163815677165985,0.37541663646698,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.5768589377403259,0.4940241575241089,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9541311264038086,0.4451685845851898,0.3118134140968323,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9111814498901368,0.3941203355789184,0.3741372227668762,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7736645936965942,0.2393794357776641,1.0849785804748535,285.04132080078125,284.95001220703125,302.5401611328125,293.7496337890625,297.08221435546875,297.3189697265625,285.0408935546875,1.0,0.5800976753234863,0.4490379393100738,0.4490379393100738,1.0,1.0,-3.170448541641236,1.0690670013427734,2.101381540298462,0.3552882671356201,1.0,1.0,0.0,130.93528747558594,168.0,58933.75,0.0,2522.918212890625,1.0,279.4434814453125,283.1405334472656,296.730712890625,300.4776306152344,293.1499938964844,293.1499938964844,279.1499938964844,32798.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921446800231934,1.0,0.0,0.0,3.810861349105835,3.8108863830566406,9.69035227171844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.23828125,0.0,1694.595947265625,1895.4371337890625,0.0,3330.258544921875,0.9391878843307496,1.0,0.0,3.0,1.0,0.0
18186840,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9307274222373962,0.4163815677165985,0.37541663646698,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.5768589377403259,0.4940241575241089,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9541311264038086,0.4451685845851898,0.3118134140968323,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9111814498901368,0.3941203355789184,0.3741372227668762,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7736645936965942,0.2393794357776641,1.0849785804748535,285.04132080078125,284.95001220703125,302.5401611328125,293.7496337890625,297.08221435546875,297.3189697265625,285.0408935546875,1.0,0.5800976753234863,0.4490379393100738,0.4490379393100738,1.0,1.0,-3.170448541641236,1.0690670013427734,2.101381540298462,0.3552882671356201,1.0,1.0,0.0,130.93528747558594,168.0,58933.75,0.0,2522.918212890625,1.0,279.4434814453125,283.1405334472656,296.730712890625,300.4776306152344,293.1499938964844,293.1499938964844,279.1499938964844,32798.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921446800231934,1.0,0.0,0.0,3.810861349105835,3.8108863830566406,9.69035227171844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.23828125,0.0,1694.595947265625,1895.4371337890625,0.0,3330.258544921875,0.9391878843307496,1.0,0.0,3.0,1.0,0.0
18186900,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9197030663490297,0.4160693883895874,0.3755959570407867,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5769869089126587,0.5096371173858643,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9437077641487122,0.4453610777854919,0.3122605085372925,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9017887711524964,0.3945909738540649,0.3749424517154693,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.766043484210968,0.2394589334726333,1.0867626667022705,284.9091186523437,284.95001220703125,302.5458068847656,293.7471618652344,297.07763671875,297.30816650390625,284.9047241210937,1.0,0.5861815810203552,0.4488073885440826,0.4488073885440826,1.0,1.0,-3.193084955215454,1.0771546363830566,2.1159300804138184,0.3582699000835418,0.9269977807998656,0.9269977807998656,0.0,136.06736755371094,168.0,60335.2421875,0.0,2595.207763671875,1.0,279.1939392089844,282.9808654785156,296.7901306152344,300.7279357910156,293.1499938964844,293.1499938964844,279.1499938964844,35529.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997637629508972,1.0,0.0,0.0,3.818392515182495,3.818418025970459,9.7286908840033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7578125,0.0,1725.0211181640625,1895.4371337890625,0.0,3401.38232421875,0.9412598013877868,1.0,0.0,3.0,1.0,0.0
18186960,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9072520136833192,0.4154503941535949,0.3752968907356262,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.575870156288147,0.5280200839042664,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9310879707336426,0.4452665448188782,0.3123946189880371,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8912724852561951,0.3948281705379486,0.3754264116287231,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7572972774505615,0.2393368184566497,1.087479829788208,284.91729736328125,284.95001220703125,302.54986572265625,293.7436828613281,297.0655822753906,297.2900695800781,284.9195861816406,1.0,0.5928640961647034,0.4479657709598541,0.4479657709598541,1.0,1.0,-3.2164313793182373,1.0841065645217896,2.132324695587158,0.3599541187286377,0.9181872010231018,0.9181872010231018,0.0,142.14645385742188,186.0,60509.0390625,0.0,2675.09765625,1.0,279.15643310546875,282.9860534667969,296.7821960449219,300.69683837890625,293.1499938964844,293.1499938964844,278.8500061035156,37041.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036920070648192,1.0,0.0,0.0,3.774523496627808,3.774549007415772,9.506432547823352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.248046875,0.0,1684.2314453125,1895.4371337890625,0.0,3437.974609375,0.9339967966079712,1.0,0.0,3.0,1.0,0.0
18187020,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8744253516197205,0.4140819609165191,0.3747467696666717,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9797085523605348,0.5723145604133606,0.5433259606361389,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8956413269042969,0.4448845982551574,0.3126683235168457,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8607251048088074,0.3950823247432709,0.3764115273952484,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7326268553733826,0.2387723475694656,1.0886904001235962,284.88671875,284.95001220703125,302.5532531738281,293.7333984375,297.0339050292969,297.2485656738281,284.8885498046875,1.0,0.6057776212692261,0.4462825059890747,0.4462825059890747,1.0,1.0,-3.236196756362915,1.0874338150024414,2.1487629413604736,0.3596966862678528,0.8435325622558594,0.8435325622558594,0.0,160.60655212402344,204.0,60924.35546875,0.0,2817.95556640625,1.0,278.8575744628906,282.9284362792969,296.7623596191406,300.73455810546875,293.1499938964844,293.1499938964844,279.1499938964844,40505.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122886061668396,1.0,0.0,0.0,3.574855089187622,3.574879169464112,8.52727339406556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.318359375,0.0,1484.181640625,1895.4371337890625,0.0,3517.83056640625,0.8925297260284424,1.0,0.0,3.0,1.0,0.0
18187080,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8744253516197205,0.4140819609165191,0.3747467696666717,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9797085523605348,0.5723145604133606,0.5433259606361389,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8956413269042969,0.4448845982551574,0.3126683235168457,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8607251048088074,0.3950823247432709,0.3764115273952484,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7326268553733826,0.2387723475694656,1.0886904001235962,284.88671875,284.95001220703125,302.5532531738281,293.7333984375,297.0339050292969,297.2485656738281,284.8885498046875,1.0,0.6057776212692261,0.4462825059890747,0.4462825059890747,1.0,1.0,-3.236196756362915,1.0874338150024414,2.1487629413604736,0.3596966862678528,0.8435325622558594,0.8435325622558594,0.0,160.60655212402344,204.0,60924.35546875,0.0,2817.95556640625,1.0,278.8575744628906,282.9284362792969,296.7623596191406,300.73455810546875,293.1499938964844,293.1499938964844,279.1499938964844,40505.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122886061668396,1.0,0.0,0.0,3.574855089187622,3.574879169464112,8.52727339406556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.318359375,0.0,1484.181640625,1895.4371337890625,0.0,3517.83056640625,0.8925297260284424,1.0,0.0,3.0,1.0,0.0
18187140,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.848157525062561,0.4139425754547119,0.3750757277011871,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9498239755630492,0.5731431841850281,0.5438910722732544,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.868428647518158,0.4455689787864685,0.3135070204734802,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8363939523696899,0.39610755443573,0.3779272139072418,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7118286490440369,0.2386413961648941,1.0909873247146606,284.9984741210937,284.95001220703125,302.54998779296875,293.7185974121094,297.02008056640625,297.2386474609375,284.9974060058594,1.0,0.6175158023834229,0.4445992410182953,0.4445992410182953,1.0,1.0,-3.24385404586792,1.086213231086731,2.1576406955718994,0.3563575148582458,0.936226487159729,0.936226487159729,0.0,179.82046508789062,207.0,60214.28125,0.0,2939.3662109375,1.0,279.1425476074219,283.0559997558594,296.6965026855469,300.5421447753906,293.1499938964844,293.1499938964844,278.8500061035156,33867.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039404392242432,1.0,0.0,0.0,3.678465843200684,3.6784896850585938,9.028731824400892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6337890625,0.0,1548.9908447265625,1895.4371337890625,0.0,3440.286865234375,0.9099435210227966,1.0,0.0,3.0,1.0,0.0
18187200,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.848157525062561,0.4139425754547119,0.3750757277011871,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9498239755630492,0.5731431841850281,0.5438910722732544,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.868428647518158,0.4455689787864685,0.3135070204734802,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8363939523696899,0.39610755443573,0.3779272139072418,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7118286490440369,0.2386413961648941,1.0909873247146606,284.9984741210937,284.95001220703125,302.54998779296875,293.7185974121094,297.02008056640625,297.2386474609375,284.9974060058594,1.0,0.6175158023834229,0.4445992410182953,0.4445992410182953,1.0,1.0,-3.24385404586792,1.086213231086731,2.1576406955718994,0.3563575148582458,0.936226487159729,0.936226487159729,0.0,179.82046508789062,207.0,60214.28125,0.0,2939.3662109375,1.0,279.1425476074219,283.0559997558594,296.6965026855469,300.5421447753906,293.1499938964844,293.1499938964844,278.8500061035156,33867.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039404392242432,1.0,0.0,0.0,3.678465843200684,3.6784896850585938,9.028731824400892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6337890625,0.0,1548.9908447265625,1895.4371337890625,0.0,3440.286865234375,0.9099435210227966,1.0,0.0,3.0,1.0,0.0
18187260,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8302417993545532,0.4106634259223938,0.3733425736427307,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.927248477935791,0.5721583962440491,0.5440360307693481,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8499776124954224,0.443262904882431,0.3128275275230407,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8197514414787292,0.3942577838897705,0.3774151504039764,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6946377754211426,0.2358158677816391,1.0840381383895874,284.8985595703125,284.95001220703125,302.5427551269531,293.7015991210937,296.9900817871094,297.20782470703125,284.8997497558594,1.0,0.6235416531562805,0.4430869519710541,0.4430869519710541,1.0,1.0,-3.232187271118164,1.0780290365219116,2.154158115386963,0.3511109054088592,0.8424131870269775,0.8424131870269775,0.0,194.2973480224609,195.0,60376.5,0.0,2994.66650390625,1.0,278.857666015625,282.94482421875,296.7191772460937,300.6534729003906,293.1499938964844,293.1499938964844,279.1499938964844,39526.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91133314371109,1.0,0.0,0.0,3.5293078422546387,3.5293314456939697,8.311365604640741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.125,0.0,1428.50390625,1895.4371337890625,0.0,3508.971435546875,0.8814885020256042,1.0,0.0,3.0,1.0,0.0
18187320,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8302417993545532,0.4106634259223938,0.3733425736427307,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.927248477935791,0.5721583962440491,0.5440360307693481,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8499776124954224,0.443262904882431,0.3128275275230407,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8197514414787292,0.3942577838897705,0.3774151504039764,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6946377754211426,0.2358158677816391,1.0840381383895874,284.8985595703125,284.95001220703125,302.5427551269531,293.7015991210937,296.9900817871094,297.20782470703125,284.8997497558594,1.0,0.6235416531562805,0.4430869519710541,0.4430869519710541,1.0,1.0,-3.232187271118164,1.0780290365219116,2.154158115386963,0.3511109054088592,0.8424131870269775,0.8424131870269775,0.0,194.2973480224609,195.0,60376.5,0.0,2994.66650390625,1.0,278.857666015625,282.94482421875,296.7191772460937,300.6534729003906,293.1499938964844,293.1499938964844,279.1499938964844,39526.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91133314371109,1.0,0.0,0.0,3.5293078422546387,3.5293314456939697,8.311365604640741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.125,0.0,1428.50390625,1895.4371337890625,0.0,3508.971435546875,0.8814885020256042,1.0,0.0,3.0,1.0,0.0
18187380,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8270432353019714,0.4094846248626709,0.3719378113746643,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9246385097503662,0.5733943581581116,0.5448105335235596,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8471411466598511,0.4428341388702392,0.3122789561748504,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.817156195640564,0.3939884603023529,0.3768835663795471,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6906991004943848,0.2342977970838546,1.0761420726776123,284.9879455566406,284.95001220703125,302.53436279296875,293.6848449707031,296.9748229980469,297.1995849609375,284.9869384765625,1.0,0.6225816011428833,0.4415746927261352,0.4415746927261352,1.0,1.0,-3.2206249237060547,1.069940447807312,2.150684595108032,0.3453949689865112,0.919347882270813,0.919347882270813,0.0,195.99609375,183.0,59408.11328125,0.0,2979.569580078125,1.0,279.14141845703125,283.05694580078125,296.6575927734375,300.4571228027344,293.1499938964844,293.1499938964844,278.8500061035156,34063.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021979570388794,1.0,0.0,0.0,3.62695050239563,3.626973867416382,8.77761522133369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1474609375,0.0,1493.2813720703125,1895.4371337890625,0.0,3424.064208984375,0.8986981511116028,1.0,0.0,3.0,1.0,0.0
18187440,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8270432353019714,0.4094846248626709,0.3719378113746643,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9246385097503662,0.5733943581581116,0.5448105335235596,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8471411466598511,0.4428341388702392,0.3122789561748504,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.817156195640564,0.3939884603023529,0.3768835663795471,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6906991004943848,0.2342977970838546,1.0761420726776123,284.9879455566406,284.95001220703125,302.53436279296875,293.6848449707031,296.9748229980469,297.1995849609375,284.9869384765625,1.0,0.6225816011428833,0.4415746927261352,0.4415746927261352,1.0,1.0,-3.2206249237060547,1.069940447807312,2.150684595108032,0.3453949689865112,0.919347882270813,0.919347882270813,0.0,195.99609375,183.0,59408.11328125,0.0,2979.569580078125,1.0,279.14141845703125,283.05694580078125,296.6575927734375,300.4571228027344,293.1499938964844,293.1499938964844,278.8500061035156,34063.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021979570388794,1.0,0.0,0.0,3.62695050239563,3.626973867416382,8.77761522133369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1474609375,0.0,1493.2813720703125,1895.4371337890625,0.0,3424.064208984375,0.8986981511116028,1.0,0.0,3.0,1.0,0.0
18187500,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8284581303596497,0.4086548388004303,0.3713355660438537,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.927563726902008,0.5738440752029419,0.5453460216522217,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8489242792129517,0.4424717426300049,0.3121020495891571,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8189011216163635,0.3937946259975433,0.3767472505569458,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.691734790802002,0.2336325198411941,1.0730056762695312,284.8655090332031,284.95001220703125,302.5297546386719,293.676513671875,296.9666442871094,297.1947937011719,284.8647766113281,1.0,0.6208531856536865,0.4408185482025146,0.4408185482025146,1.0,1.0,-3.2164008617401123,1.0664743185043335,2.1499266624450684,0.3428753912448883,0.8299874067306519,0.8299874067306519,0.0,194.0035552978516,183.0,59984.203125,0.0,2959.7275390625,1.0,278.8990173339844,282.922607421875,296.7014465332031,300.64849853515625,293.1499938964844,293.1499938964844,278.8500061035156,39100.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075281620025636,1.0,0.0,0.0,3.564770460128784,3.5647943019866943,8.479230473312782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8974609375,0.0,1463.0526123046875,1895.4371337890625,0.0,3473.650146484375,0.8859730362892151,1.0,0.0,3.0,1.0,0.0
18187560,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8305175304412842,0.4078221321105957,0.3704257011413574,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9315152168273926,0.5743043422698975,0.545602560043335,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8514557480812073,0.4421017169952392,0.3117261826992035,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8213624954223633,0.3936107456684112,0.3764195740222931,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6935044527053833,0.2330116480588913,1.069502353668213,284.9031677246094,284.95001220703125,302.5248718261719,293.66827392578125,296.95977783203125,297.1902160644531,284.9042053222656,1.0,0.6184596419334412,0.4404253661632538,0.4404253661632538,1.0,1.0,-3.210556745529175,1.063246726989746,2.1473100185394287,0.3409070968627929,0.8332463502883911,0.8332463502883911,0.0,191.1413726806641,171.0,59560.453125,0.0,2931.772705078125,1.0,278.85845947265625,282.95953369140625,296.6805419921875,300.55975341796875,293.1499938964844,293.1499938964844,279.1499938964844,39425.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908380925655365,1.0,0.0,0.0,3.4703733921051025,3.4703962802886963,8.036106464714976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2705078125,0.0,1366.7254638671875,1895.4371337890625,0.0,3481.572021484375,0.8684874773025513,1.0,0.0,3.0,1.0,0.0
18187620,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.839144229888916,0.4073917865753174,0.3694564402103424,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9452467560768129,0.5763684511184692,0.5469390749931335,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8612697720527649,0.4424470663070678,0.3115287721157074,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8304883241653442,0.3941241502761841,0.3763528764247894,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.701201319694519,0.2324596643447876,1.064572811126709,284.99072265625,284.95001220703125,302.51434326171875,293.6518249511719,296.9538879394531,297.1920166015625,284.9898376464844,1.0,0.6127815842628479,0.4396390318870544,0.4396390318870544,1.0,1.0,-3.204744577407837,1.0591262578964231,2.145618200302124,0.3378644585609436,0.9110158681869508,0.9110158681869508,0.0,182.3541259765625,159.0,58786.13671875,0.0,2871.590576171875,1.0,279.1409912109375,283.0670166015625,296.62469482421875,300.3809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33816.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993020057678223,1.0,0.0,0.0,3.579323530197144,3.5793464183807373,8.548603886993078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.525390625,0.0,1439.930908203125,1895.4371337890625,0.0,3397.077392578125,0.8878480195999146,1.0,0.0,3.0,1.0,0.0
18187680,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.839144229888916,0.4073917865753174,0.3694564402103424,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9452467560768129,0.5763684511184692,0.5469390749931335,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8612697720527649,0.4424470663070678,0.3115287721157074,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8304883241653442,0.3941241502761841,0.3763528764247894,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.701201319694519,0.2324596643447876,1.064572811126709,284.99072265625,284.95001220703125,302.51434326171875,293.6518249511719,296.9538879394531,297.1920166015625,284.9898376464844,1.0,0.6127815842628479,0.4396390318870544,0.4396390318870544,1.0,1.0,-3.204744577407837,1.0591262578964231,2.145618200302124,0.3378644585609436,0.9110158681869508,0.9110158681869508,0.0,182.3541259765625,159.0,58786.13671875,0.0,2871.590576171875,1.0,279.1409912109375,283.0670166015625,296.62469482421875,300.3809814453125,293.1499938964844,293.1499938964844,278.8500061035156,33816.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993020057678223,1.0,0.0,0.0,3.579323530197144,3.5793464183807373,8.548603886993078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.525390625,0.0,1439.930908203125,1895.4371337890625,0.0,3397.077392578125,0.8878480195999146,1.0,0.0,3.0,1.0,0.0
18187740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8499850034713745,0.4060935378074646,0.368131011724472,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9610535502433776,0.5776469111442566,0.5479426980018616,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8736405372619629,0.4420998096466064,0.3111365735530853,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8418336510658264,0.3941508829593658,0.3761273622512817,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.710974395275116,0.2317461818456649,1.0598684549331665,284.90771484375,284.95001220703125,302.5028686523437,293.6355285644531,296.943359375,297.1875915527344,284.907958984375,1.0,0.6062576770782471,0.4388526678085327,0.4388526678085327,1.0,1.0,-3.1979639530181885,1.054630994796753,2.1433329582214355,0.3348274827003479,0.8292556405067444,0.8292556405067444,0.0,172.36968994140625,147.0,59066.18359375,0.0,2803.0908203125,1.0,278.8590087890625,282.96875,296.65045166015625,300.49566650390625,293.1499938964844,293.1499938964844,279.1499938964844,38989.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061182141304016,1.0,0.0,0.0,3.4353151321411133,3.435337781906128,7.874563152654446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.41796875,0.0,1328.23486328125,1895.4371337890625,0.0,3460.545166015625,0.8603519201278687,1.0,0.0,3.0,1.0,0.0
18187800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8499850034713745,0.4060935378074646,0.368131011724472,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9610535502433776,0.5776469111442566,0.5479426980018616,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8736405372619629,0.4420998096466064,0.3111365735530853,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8418336510658264,0.3941508829593658,0.3761273622512817,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.710974395275116,0.2317461818456649,1.0598684549331665,284.90771484375,284.95001220703125,302.5028686523437,293.6355285644531,296.943359375,297.1875915527344,284.907958984375,1.0,0.6062576770782471,0.4388526678085327,0.4388526678085327,1.0,1.0,-3.1979639530181885,1.054630994796753,2.1433329582214355,0.3348274827003479,0.8292556405067444,0.8292556405067444,0.0,172.36968994140625,147.0,59066.18359375,0.0,2803.0908203125,1.0,278.8590087890625,282.96875,296.65045166015625,300.49566650390625,293.1499938964844,293.1499938964844,279.1499938964844,38989.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061182141304016,1.0,0.0,0.0,3.4353151321411133,3.435337781906128,7.874563152654446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.41796875,0.0,1328.23486328125,1895.4371337890625,0.0,3460.545166015625,0.8603519201278687,1.0,0.0,3.0,1.0,0.0
18187860,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8650044798851013,0.4058215320110321,0.3672465980052948,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9794061183929444,0.5798539519309998,0.5493573546409607,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8903221487998962,0.4426307678222656,0.3110226094722748,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8571466207504272,0.3948594033718109,0.3761849701404571,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7230911254882812,0.2315224558115005,1.0561631917953491,284.9909973144531,284.95001220703125,302.4904479980469,293.6192626953125,296.9380798339844,297.1916198730469,284.9901123046875,1.0,0.5993470549583435,0.4379816055297851,0.4379816055297851,1.0,1.0,-3.194070816040039,1.0510278940200806,2.143043041229248,0.3318596184253692,0.9052854180336,0.9052854180336,0.0,161.03170776367188,135.0,58357.734375,0.0,2733.353759765625,1.0,279.1407165527344,283.0721435546875,296.5947570800781,300.3231506347656,293.1499938964844,293.1499938964844,278.8500061035156,33668.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976147770881653,1.0,0.0,0.0,3.548368692398072,3.548391342163086,8.401383411182906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9853515625,0.0,1406.0506591796875,1895.4371337890625,0.0,3381.34033203125,0.8807809948921204,1.0,0.0,3.0,1.0,0.0
18187920,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8650044798851013,0.4058215320110321,0.3672465980052948,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9794061183929444,0.5798539519309998,0.5493573546409607,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8903221487998962,0.4426307678222656,0.3110226094722748,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8571466207504272,0.3948594033718109,0.3761849701404571,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7230911254882812,0.2315224558115005,1.0561631917953491,284.9909973144531,284.95001220703125,302.4904479980469,293.6192626953125,296.9380798339844,297.1916198730469,284.9901123046875,1.0,0.5993470549583435,0.4379816055297851,0.4379816055297851,1.0,1.0,-3.194070816040039,1.0510278940200806,2.143043041229248,0.3318596184253692,0.9052854180336,0.9052854180336,0.0,161.03170776367188,135.0,58357.734375,0.0,2733.353759765625,1.0,279.1407165527344,283.0721435546875,296.5947570800781,300.3231506347656,293.1499938964844,293.1499938964844,278.8500061035156,33668.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976147770881653,1.0,0.0,0.0,3.548368692398072,3.548391342163086,8.401383411182906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9853515625,0.0,1406.0506591796875,1895.4371337890625,0.0,3381.34033203125,0.8807809948921204,1.0,0.0,3.0,1.0,0.0
18187980,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8822641372680664,0.4046362042427063,0.3659765422344208,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9965680241584778,0.5811961889266968,0.5503800511360168,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.909406304359436,0.4424136877059936,0.3106868863105774,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8749229907989502,0.3949991762638092,0.3760268092155456,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7362385392189026,0.2310180962085724,1.052250862121582,284.9093017578125,284.95001220703125,302.4771423339844,293.60302734375,296.9274597167969,297.18829345703125,284.909423828125,1.0,0.5921705365180969,0.4371105134487152,0.4371105134487152,1.0,1.0,-3.188481330871582,1.0467705726623535,2.1417107582092285,0.3287686109542846,0.8253569006919861,0.8253569006919861,0.0,149.77915954589844,123.0,58665.96484375,0.0,2660.84814453125,1.0,278.8592529296875,282.9747314453125,296.61993408203125,300.439453125,293.1499938964844,293.1499938964844,279.1499938964844,38862.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048299193382264,1.0,0.0,0.0,3.407560110092163,3.407582521438598,7.747835297777783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.181640625,0.0,1299.7958984375,1895.4371337890625,0.0,3448.563232421875,0.8541284799575806,1.0,0.0,3.0,1.0,0.0
18188040,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8822641372680664,0.4046362042427063,0.3659765422344208,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9965680241584778,0.5811961889266968,0.5503800511360168,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.909406304359436,0.4424136877059936,0.3106868863105774,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8749229907989502,0.3949991762638092,0.3760268092155456,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7362385392189026,0.2310180962085724,1.052250862121582,284.9093017578125,284.95001220703125,302.4771423339844,293.60302734375,296.9274597167969,297.18829345703125,284.909423828125,1.0,0.5921705365180969,0.4371105134487152,0.4371105134487152,1.0,1.0,-3.188481330871582,1.0467705726623535,2.1417107582092285,0.3287686109542846,0.8253569006919861,0.8253569006919861,0.0,149.77915954589844,123.0,58665.96484375,0.0,2660.84814453125,1.0,278.8592529296875,282.9747314453125,296.61993408203125,300.439453125,293.1499938964844,293.1499938964844,279.1499938964844,38862.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048299193382264,1.0,0.0,0.0,3.407560110092163,3.407582521438598,7.747835297777783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.181640625,0.0,1299.7958984375,1895.4371337890625,0.0,3448.563232421875,0.8541284799575806,1.0,0.0,3.0,1.0,0.0
18188100,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8888251185417175,0.4044474363327026,0.3654654324054718,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5824787616729736,0.5456354022026062,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9172459840774536,0.4426367878913879,0.3105994760990143,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8818113207817078,0.3953076303005218,0.3760369420051574,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7411927580833435,0.2309017777442932,1.0506608486175537,285.00836181640625,284.95001220703125,302.4701843261719,293.59490966796875,296.9239196777344,297.1904296875,285.0079650878906,1.0,0.5879987478256226,0.4366749823093414,0.4366749823093414,1.0,1.0,-3.1761999130249023,1.0410242080688477,2.1351757049560547,0.3266726732254028,0.894361138343811,0.894361138343811,0.0,145.55648803710938,123.0,57807.98828125,0.0,2616.7705078125,1.0,279.0961608886719,283.0900573730469,296.560546875,300.2218017578125,293.1499938964844,293.1499938964844,279.1499938964844,34120.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986443877220154,1.0,0.0,0.0,3.457182168960572,3.457203865051269,7.975131097737176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.6240234375,0.0,1315.7269287109375,1895.4371337890625,0.0,3390.944580078125,0.8627160787582397,1.0,0.0,3.0,1.0,0.0
18188160,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8964906930923462,0.4043082594871521,0.3652220368385315,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.5848783254623413,0.5317999720573425,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.92653226852417,0.4429228901863098,0.3106943964958191,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8897444605827332,0.3956632912158966,0.3762270510196686,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7469794154167175,0.2308378517627716,1.0496032238006592,284.97723388671875,284.95001220703125,302.4630126953125,293.5867614746094,296.9242553710937,297.19842529296875,284.97515869140625,1.0,0.5834871530532837,0.4362856149673462,0.4362856149673462,1.0,1.0,-3.1623306274414062,1.0349133014678955,2.1274173259735107,0.3229289948940277,0.8879404067993164,0.8879404067993164,0.0,140.95416259765625,111.0,57675.66796875,0.0,2561.350341796875,1.0,279.14111328125,283.0682373046875,296.5605163574219,300.2548522949219,293.1499938964844,293.1499938964844,279.45001220703125,34035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896195650100708,1.0,0.0,0.0,3.511504411697388,3.5115268230438232,8.227725061260571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.0703125,0.0,1370.336181640625,1895.4371337890625,0.0,3368.09716796875,0.8724411725997925,1.0,0.0,3.0,1.0,0.0
18188220,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9134765267372132,0.4041239023208618,0.3647634983062744,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.592521607875824,0.5038079619407654,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9462918043136596,0.4436209797859192,0.3109400570392608,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9068904519081116,0.3964710831642151,0.3766673505306244,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7597830891609192,0.2308541536331176,1.0480401515960691,285.0160522460937,284.95001220703125,302.4481201171875,293.5704345703125,296.9333801269531,297.2280578613281,285.0123596191406,1.0,0.5733280777931213,0.4355068504810333,0.4355068504810333,1.0,1.0,-3.1270737648010254,1.0198017358779907,2.107271909713745,0.3155461251735687,0.9657130241394044,0.9657130241394044,0.0,131.7402801513672,114.0,56768.96484375,0.0,2443.9833984375,1.0,279.44110107421875,283.1368103027344,296.5462646484375,300.1703186035156,293.1499938964844,293.1499938964844,279.1499938964844,31942.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888081908226013,1.0,0.0,0.0,3.675916910171509,3.67594051361084,9.016223430080572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.896484375,0.0,1531.6170654296875,1895.4371337890625,0.0,3299.06005859375,0.907971441745758,1.0,0.0,3.0,1.0,0.0
18188280,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9134765267372132,0.4041239023208618,0.3647634983062744,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.592521607875824,0.5038079619407654,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9462918043136596,0.4436209797859192,0.3109400570392608,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9068904519081116,0.3964710831642151,0.3766673505306244,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7597830891609192,0.2308541536331176,1.0480401515960691,285.0160522460937,284.95001220703125,302.4481201171875,293.5704345703125,296.9333801269531,297.2280578613281,285.0123596191406,1.0,0.5733280777931213,0.4355068504810333,0.4355068504810333,1.0,1.0,-3.1270737648010254,1.0198017358779907,2.107271909713745,0.3155461251735687,0.9657130241394044,0.9657130241394044,0.0,131.7402801513672,114.0,56768.96484375,0.0,2443.9833984375,1.0,279.44110107421875,283.1368103027344,296.5462646484375,300.1703186035156,293.1499938964844,293.1499938964844,279.1499938964844,31942.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888081908226013,1.0,0.0,0.0,3.675916910171509,3.67594051361084,9.016223430080572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.896484375,0.0,1531.6170654296875,1895.4371337890625,0.0,3299.06005859375,0.907971441745758,1.0,0.0,3.0,1.0,0.0
18188340,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9237101674079896,0.4025832414627075,0.3635159432888031,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6005202531814575,0.487748235464096,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9572755098342896,0.4431532025337219,0.3106940686702728,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9179131388664246,0.3963713645935058,0.3766247034072876,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.767462432384491,0.2304150760173797,1.0458649396896362,284.8833312988281,284.95001220703125,302.4324951171875,293.553955078125,296.9403686523437,297.2536315917969,284.8853454589844,1.0,0.5674173831939697,0.4347280859947204,0.4347280859947204,1.0,1.0,-3.10328221321106,1.0090118646621704,2.0942704677581787,0.3096218109130859,0.8461167216300964,0.8461167216300964,0.0,126.48651123046876,132.0,57006.48046875,0.0,2371.296142578125,1.0,279.1575012207031,282.9999694824219,296.5766296386719,300.2950439453125,293.1499938964844,293.1499938964844,279.45001220703125,39330.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975673913955688,1.0,0.0,0.0,3.5434393882751465,3.543462991714477,8.378057145819184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.3369140625,0.0,1442.0059814453125,1895.4371337890625,0.0,3380.8984375,0.884295642375946,1.0,0.0,3.0,1.0,0.0
18188400,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9237101674079896,0.4025832414627075,0.3635159432888031,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6005202531814575,0.487748235464096,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9572755098342896,0.4431532025337219,0.3106940686702728,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9179131388664246,0.3963713645935058,0.3766247034072876,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.767462432384491,0.2304150760173797,1.0458649396896362,284.8833312988281,284.95001220703125,302.4324951171875,293.553955078125,296.9403686523437,297.2536315917969,284.8853454589844,1.0,0.5674173831939697,0.4347280859947204,0.4347280859947204,1.0,1.0,-3.10328221321106,1.0090118646621704,2.0942704677581787,0.3096218109130859,0.8461167216300964,0.8461167216300964,0.0,126.48651123046876,132.0,57006.48046875,0.0,2371.296142578125,1.0,279.1575012207031,282.9999694824219,296.5766296386719,300.2950439453125,293.1499938964844,293.1499938964844,279.45001220703125,39330.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975673913955688,1.0,0.0,0.0,3.5434393882751465,3.543462991714477,8.378057145819184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.3369140625,0.0,1442.0059814453125,1895.4371337890625,0.0,3380.8984375,0.884295642375946,1.0,0.0,3.0,1.0,0.0
