time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9197985529899596,0.4023460149765014,0.3630205988883972,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.6075340509414673,0.4924416244029999,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9542707800865172,0.4437917172908783,0.3109405934810638,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9150081276893616,0.3970919549465179,0.3771108388900757,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7649739384651184,0.230494886636734,1.0456994771957395,284.99810791015625,284.95001220703125,302.41619873046875,293.537353515625,296.95037841796875,297.2769775390625,284.997802734375,1.0,0.5696524381637573,0.4345417320728302,0.4345417320728302,1.0,1.0,-3.108968734741211,1.0106871128082275,2.0982816219329834,0.3093141615390777,0.938428282737732,0.938428282737732,0.0,127.91056060791016,150.0,56409.36328125,0.0,2389.509033203125,1.0,279.44158935546875,283.1283874511719,296.5126342773437,300.11346435546875,293.1499938964844,293.1499938964844,279.1499938964844,33453.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886635899543762,1.0,0.0,0.0,3.657150268554688,3.6571738719940186,8.924398002818634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.66796875,0.0,1522.0482177734375,1895.4371337890625,0.0,3297.70751953125,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
18188520,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9197985529899596,0.4023460149765014,0.3630205988883972,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.6075340509414673,0.4924416244029999,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9542707800865172,0.4437917172908783,0.3109405934810638,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9150081276893616,0.3970919549465179,0.3771108388900757,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7649739384651184,0.230494886636734,1.0456994771957395,284.99810791015625,284.95001220703125,302.41619873046875,293.537353515625,296.95037841796875,297.2769775390625,284.997802734375,1.0,0.5696524381637573,0.4345417320728302,0.4345417320728302,1.0,1.0,-3.108968734741211,1.0106871128082275,2.0982816219329834,0.3093141615390777,0.938428282737732,0.938428282737732,0.0,127.91056060791016,150.0,56409.36328125,0.0,2389.509033203125,1.0,279.44158935546875,283.1283874511719,296.5126342773437,300.11346435546875,293.1499938964844,293.1499938964844,279.1499938964844,33453.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886635899543762,1.0,0.0,0.0,3.657150268554688,3.6571738719940186,8.924398002818634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.66796875,0.0,1522.0482177734375,1895.4371337890625,0.0,3297.70751953125,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
18188580,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9050514698028564,0.4012143313884735,0.3624565601348877,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6101293563842773,0.513430118560791,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9398450255393982,0.4437199532985687,0.3112115859985351,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9017212986946106,0.3972455263137817,0.3776507377624511,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7546443343162537,0.2302120923995971,1.0460940599441528,284.91180419921875,284.95001220703125,302.3993225097656,293.5205078125,296.942138671875,297.2710876464844,284.9140625,1.0,0.5773624777793884,0.4343553483486175,0.4343553483486175,1.0,1.0,-3.1349587440490723,1.0199687480926514,2.114989757537842,0.3124062120914459,0.8578342795372009,0.8578342795372009,0.0,134.59877014160156,168.0,57342.84765625,0.0,2474.365234375,1.0,279.1576538085937,283.0184326171875,296.546875,300.26953125,293.1499938964844,293.1499938964844,279.45001220703125,38404.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897749662399292,1.0,0.0,0.0,3.5482728481292725,3.5482964515686035,8.400929800700396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71728515625,0.0,1440.40087890625,1895.4371337890625,0.0,3382.598876953125,0.8849624991416931,1.0,0.0,3.0,1.0,0.0
18188640,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9050514698028564,0.4012143313884735,0.3624565601348877,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6101293563842773,0.513430118560791,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9398450255393982,0.4437199532985687,0.3112115859985351,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9017212986946106,0.3972455263137817,0.3776507377624511,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7546443343162537,0.2302120923995971,1.0460940599441528,284.91180419921875,284.95001220703125,302.3993225097656,293.5205078125,296.942138671875,297.2710876464844,284.9140625,1.0,0.5773624777793884,0.4343553483486175,0.4343553483486175,1.0,1.0,-3.1349587440490723,1.0199687480926514,2.114989757537842,0.3124062120914459,0.8578342795372009,0.8578342795372009,0.0,134.59877014160156,168.0,57342.84765625,0.0,2474.365234375,1.0,279.1576538085937,283.0184326171875,296.546875,300.26953125,293.1499938964844,293.1499938964844,279.45001220703125,38404.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897749662399292,1.0,0.0,0.0,3.5482728481292725,3.5482964515686035,8.400929800700396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71728515625,0.0,1440.40087890625,1895.4371337890625,0.0,3382.598876953125,0.8849624991416931,1.0,0.0,3.0,1.0,0.0
18188700,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8961921334266663,0.4010944962501526,0.3622473478317261,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6102954149246216,0.5279800295829773,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9299542903900146,0.4440649747848511,0.3113947808742523,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8933568596839905,0.3975928127765655,0.3779612481594085,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7479385733604431,0.2301803529262542,1.0462777614593506,285.0343017578125,284.95001220703125,302.3906555175781,293.5119934082031,296.9351501464844,297.2633972167969,285.037109375,1.0,0.5826752781867981,0.4342621564865112,0.4342621564865112,1.0,1.0,-3.153005361557007,1.026488184928894,2.1265172958374023,0.3146840333938598,0.9470260739326476,0.9470260739326476,0.0,139.38287353515625,168.0,56836.12890625,0.0,2534.819580078125,1.0,279.3995056152344,283.1500244140625,296.4874572753906,300.0708923339844,293.1499938964844,293.1499938964844,279.45001220703125,33415.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892524003982544,1.0,0.0,0.0,3.614991426467896,3.615014791488648,8.719827064851415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.837890625,0.0,1475.412109375,1895.4371337890625,0.0,3333.8037109375,0.8973363637924194,1.0,0.0,3.0,1.0,0.0
18188760,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8873018622398376,0.4011168181896209,0.3624251782894134,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.609782874584198,0.5438124537467957,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9198577404022216,0.444570928812027,0.3118555843830108,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8848345875740051,0.3980600237846374,0.378557413816452,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.741208553314209,0.2302109897136688,1.0472227334976196,285.0303039550781,284.95001220703125,302.3818359375,293.50341796875,296.9247436523437,297.25323486328125,285.029296875,1.0,0.5887867212295532,0.4336304366588592,0.4336304366588592,1.0,1.0,-3.1746559143066406,1.0330754518508911,2.141580581665039,0.316255658864975,0.9727154970169068,0.9727154970169068,0.0,144.8083038330078,171.0,57266.9609375,0.0,2606.5078125,1.0,279.4425354003906,283.140625,296.4913635253906,300.1364440917969,293.1499938964844,293.1499938964844,279.1499938964844,32349.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916972279548645,1.0,0.0,0.0,3.7030303478240967,3.703054189682007,9.14972019927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3251953125,0.0,1565.2576904296875,1895.4371337890625,0.0,3326.076416015625,0.9145579934120178,1.0,0.0,3.0,1.0,0.0
18188820,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8734939694404602,0.3997919261455536,0.3618505895137787,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6062045693397522,0.568564236164093,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905054211616516,0.4444119036197662,0.3121859729290008,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.871978759765625,0.3980471491813659,0.3790887892246246,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.730963945388794,0.2296096086502075,1.0468013286590576,284.907470703125,284.95001220703125,302.3638916015625,293.48602294921875,296.89111328125,297.2164611816406,284.9094543457031,1.0,0.5972929000854492,0.4323669672012329,0.4323669672012329,1.0,1.0,-3.2042784690856934,1.0408865213394165,2.163391828536988,0.3175441026687622,0.878230094909668,0.878230094909668,0.0,153.41390991210938,174.0,58408.359375,0.0,2712.5263671875,1.0,279.1568603515625,282.9946594238281,296.5258483886719,300.3181457519531,293.1499938964844,293.1499938964844,279.45001220703125,37842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036362767219543,1.0,0.0,0.0,3.635775327682495,3.635799407958984,8.82038079907943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2548828125,0.0,1531.1356201171875,1895.4371337890625,0.0,3437.45556640625,0.9035202264785768,1.0,0.0,3.0,1.0,0.0
18188880,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8734939694404602,0.3997919261455536,0.3618505895137787,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6062045693397522,0.568564236164093,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905054211616516,0.4444119036197662,0.3121859729290008,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.871978759765625,0.3980471491813659,0.3790887892246246,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.730963945388794,0.2296096086502075,1.0468013286590576,284.907470703125,284.95001220703125,302.3638916015625,293.48602294921875,296.89111328125,297.2164611816406,284.9094543457031,1.0,0.5972929000854492,0.4323669672012329,0.4323669672012329,1.0,1.0,-3.2042784690856934,1.0408865213394165,2.163391828536988,0.3175441026687622,0.878230094909668,0.878230094909668,0.0,153.41390991210938,174.0,58408.359375,0.0,2712.5263671875,1.0,279.1568603515625,282.9946594238281,296.5258483886719,300.3181457519531,293.1499938964844,293.1499938964844,279.45001220703125,37842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036362767219543,1.0,0.0,0.0,3.635775327682495,3.635799407958984,8.82038079907943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2548828125,0.0,1531.1356201171875,1895.4371337890625,0.0,3437.45556640625,0.9035202264785768,1.0,0.0,3.0,1.0,0.0
18188940,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8592747449874878,0.3993652760982513,0.3615394830703735,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9898693561553956,0.6041660904884338,0.5728938579559326,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8905956745147705,0.445025086402893,0.3126813173294067,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8585401773452759,0.3985511362552643,0.3797290921211242,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.719948947429657,0.2292151600122451,1.0462093353271484,285.0106201171875,284.95001220703125,302.345458984375,293.4682922363281,296.86578369140625,297.1947021484375,285.008544921875,1.0,0.6029296517372131,0.4311035275459289,0.4311035275459289,1.0,1.0,-3.209722757339477,1.0396852493286133,2.1700375080108643,0.3151991665363312,0.9768375754356384,0.9768375754356384,0.0,162.4253692626953,177.0,57755.0234375,0.0,2772.96484375,1.0,279.44317626953125,283.1129455566406,296.4576110839844,300.14825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33025.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979350328445435,1.0,0.0,0.0,3.764092206954956,3.764117002487183,9.453960956307128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.326171875,0.0,1640.8961181640625,1895.4371337890625,0.0,3384.328369140625,0.92860746383667,1.0,0.0,3.0,1.0,0.0
18189000,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8592747449874878,0.3993652760982513,0.3615394830703735,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9898693561553956,0.6041660904884338,0.5728938579559326,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8905956745147705,0.445025086402893,0.3126813173294067,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8585401773452759,0.3985511362552643,0.3797290921211242,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.719948947429657,0.2292151600122451,1.0462093353271484,285.0106201171875,284.95001220703125,302.345458984375,293.4682922363281,296.86578369140625,297.1947021484375,285.008544921875,1.0,0.6029296517372131,0.4311035275459289,0.4311035275459289,1.0,1.0,-3.209722757339477,1.0396852493286133,2.1700375080108643,0.3151991665363312,0.9768375754356384,0.9768375754356384,0.0,162.4253692626953,177.0,57755.0234375,0.0,2772.96484375,1.0,279.44317626953125,283.1129455566406,296.4576110839844,300.14825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33025.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979350328445435,1.0,0.0,0.0,3.764092206954956,3.764117002487183,9.453960956307128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.326171875,0.0,1640.8961181640625,1895.4371337890625,0.0,3384.328369140625,0.92860746383667,1.0,0.0,3.0,1.0,0.0
18189060,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8484018445014954,0.3978248834609985,0.3607281446456909,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9793477654457092,0.6035183668136597,0.5724447965621948,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8796111941337585,0.4447136223316192,0.3128781914710998,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.848504900932312,0.3983061909675598,0.3800078630447387,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7109678983688354,0.2284029126167297,1.044566988945007,284.8866271972656,284.95001220703125,302.3266296386719,293.4501647949219,296.8435974121094,297.17926025390625,284.88873291015625,1.0,0.6064943075180054,0.429772675037384,0.429772675037384,1.0,1.0,-3.206878662109375,1.035250544548035,2.171627998352051,0.3112886548042297,0.8656003475189209,0.8656003475189209,0.0,169.60174560546875,180.0,58275.62890625,0.0,2806.388916015625,1.0,279.1566467285156,282.9772033691406,296.4784240722656,300.2734680175781,293.1499938964844,293.1499938964844,279.45001220703125,39231.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074423313140868,1.0,0.0,0.0,3.642881155014038,3.6429057121276855,8.854892143972393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.69384765625,0.0,1549.3974609375,1895.4371337890625,0.0,3472.852294921875,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
18189120,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8484018445014954,0.3978248834609985,0.3607281446456909,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9793477654457092,0.6035183668136597,0.5724447965621948,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8796111941337585,0.4447136223316192,0.3128781914710998,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.848504900932312,0.3983061909675598,0.3800078630447387,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7109678983688354,0.2284029126167297,1.044566988945007,284.8866271972656,284.95001220703125,302.3266296386719,293.4501647949219,296.8435974121094,297.17926025390625,284.88873291015625,1.0,0.6064943075180054,0.429772675037384,0.429772675037384,1.0,1.0,-3.206878662109375,1.035250544548035,2.171627998352051,0.3112886548042297,0.8656003475189209,0.8656003475189209,0.0,169.60174560546875,180.0,58275.62890625,0.0,2806.388916015625,1.0,279.1566467285156,282.9772033691406,296.4784240722656,300.2734680175781,293.1499938964844,293.1499938964844,279.45001220703125,39231.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074423313140868,1.0,0.0,0.0,3.642881155014038,3.6429057121276855,8.854892143972393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.69384765625,0.0,1549.3974609375,1895.4371337890625,0.0,3472.852294921875,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
18189180,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8419267535209656,0.3974595367908478,0.3602622449398041,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9729877710342408,0.6048006415367126,0.5733811259269714,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8732402324676514,0.4454337358474731,0.3132863640785217,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.842673659324646,0.3988145589828491,0.3804378509521484,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.705028235912323,0.2280669957399368,1.0431959629058838,285.00103759765625,284.95001220703125,302.30743408203125,293.4315795898437,296.8321228027344,297.1794128417969,284.99957275390625,1.0,0.6091374754905701,0.4284418523311615,0.4284418523311615,1.0,1.0,-3.206793069839477,1.0318350791931152,2.1749579906463623,0.3075519204139709,0.960976541042328,0.960976541042328,0.0,174.35400390625,183.0,57454.98828125,0.0,2832.249755859375,1.0,279.4431457519531,283.1083068847656,296.4085998535156,300.0796813964844,293.1499938964844,293.1499938964844,279.1499938964844,33609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990448117256165,1.0,0.0,0.0,3.748303651809693,3.74832820892334,9.374817295793036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.4169921875,0.0,1626.942138671875,1895.4371337890625,0.0,3394.678955078125,0.9254791140556335,1.0,0.0,3.0,1.0,0.0
18189240,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8419267535209656,0.3974595367908478,0.3602622449398041,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9729877710342408,0.6048006415367126,0.5733811259269714,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8732402324676514,0.4454337358474731,0.3132863640785217,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.842673659324646,0.3988145589828491,0.3804378509521484,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.705028235912323,0.2280669957399368,1.0431959629058838,285.00103759765625,284.95001220703125,302.30743408203125,293.4315795898437,296.8321228027344,297.1794128417969,284.99957275390625,1.0,0.6091374754905701,0.4284418523311615,0.4284418523311615,1.0,1.0,-3.206793069839477,1.0318350791931152,2.1749579906463623,0.3075519204139709,0.960976541042328,0.960976541042328,0.0,174.35400390625,183.0,57454.98828125,0.0,2832.249755859375,1.0,279.4431457519531,283.1083068847656,296.4085998535156,300.0796813964844,293.1499938964844,293.1499938964844,279.1499938964844,33609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990448117256165,1.0,0.0,0.0,3.748303651809693,3.74832820892334,9.374817295793036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.4169921875,0.0,1626.942138671875,1895.4371337890625,0.0,3394.678955078125,0.9254791140556335,1.0,0.0,3.0,1.0,0.0
18189300,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8393682837486267,0.3968686759471893,0.3600762486457824,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9704947471618652,0.6051365733146667,0.5740294456481934,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8708049654960632,0.4454758763313293,0.3135493695735931,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8404344916343689,0.3988224565982818,0.3807089328765869,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7026684284210205,0.2277881503105163,1.0428091287612915,284.86773681640625,284.95001220703125,302.2977294921875,293.422119140625,296.82452392578125,297.1768493652344,284.8645935058594,1.0,0.6103353500366211,0.427776426076889,0.427776426076889,1.0,1.0,-3.207531690597534,1.0304011106491089,2.177130460739136,0.30591481924057,0.8676450848579407,0.8676450848579407,0.0,176.3605194091797,183.0,58316.046875,0.0,2844.760986328125,1.0,279.19561767578125,282.958251953125,296.4552001953125,300.2860717773437,293.1499938964844,293.1499938964844,279.1499938964844,37829.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053730964660645,1.0,0.0,0.0,3.7106568813323975,3.710681915283203,9.187447744807288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0166015625,0.0,1615.6177978515625,1895.4371337890625,0.0,3453.615966796875,0.9179208278656006,1.0,0.0,3.0,1.0,0.0
18189360,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8362027406692505,0.3961147367954254,0.3594908118247986,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.967330038547516,0.6053256392478943,0.5742923617362976,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8677611947059631,0.4453561902046203,0.3135412633419037,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8376739621162415,0.3986904919147491,0.3806915283203125,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6998047232627869,0.2274133414030075,1.04163920879364,284.89306640625,284.95001220703125,302.2879638671875,293.4125366210937,296.81671142578125,297.17266845703125,284.8951416015625,1.0,0.6113219857215881,0.4273856878280639,0.4273856878280639,1.0,1.0,-3.2057085037231445,1.0286860466003418,2.1770224571228027,0.3045319020748138,0.8598871827125549,0.8598871827125549,0.0,178.58035278320312,186.0,57946.48828125,0.0,2853.14697265625,1.0,279.1572570800781,282.986572265625,296.4344787597656,300.2059936523437,293.1499938964844,293.1499938964844,279.45001220703125,39325.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073078632354736,1.0,0.0,0.0,3.6142523288726807,3.614276647567749,8.716261845620465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.23681640625,0.0,1518.395263671875,1895.4371337890625,0.0,3471.602783203125,0.9000672101974487,1.0,0.0,3.0,1.0,0.0
18189420,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8322335481643677,0.3958674073219299,0.3591087460517883,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9634934067726136,0.606974720954895,0.5756614208221436,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.864137589931488,0.4462593495845794,0.3140536546707153,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8342894315719604,0.3992860317230224,0.381164938211441,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6960451602935791,0.227198988199234,1.0406113862991333,285.0038452148437,284.95001220703125,302.26824951171875,293.3929748535156,296.8096618652344,297.1761169433594,285.0028686523437,1.0,0.613292396068573,0.4266041815280914,0.4266041815280914,1.0,1.0,-3.2068355083465576,1.0271097421646118,2.179725646972656,0.302390307188034,0.9555968642234802,0.9555968642234802,0.0,181.8217163085937,189.0,57187.6953125,0.0,2873.235107421875,1.0,279.4421081542969,283.1136779785156,296.3695373535156,300.0216979980469,293.1499938964844,293.1499938964844,279.1499938964844,33576.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898811936378479,1.0,0.0,0.0,3.723787307739258,3.723811626434326,9.252584050045698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.548828125,0.0,1598.3206787109375,1895.4371337890625,0.0,3392.507080078125,0.9202091693878174,1.0,0.0,3.0,1.0,0.0
18189480,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8322335481643677,0.3958674073219299,0.3591087460517883,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9634934067726136,0.606974720954895,0.5756614208221436,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.864137589931488,0.4462593495845794,0.3140536546707153,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8342894315719604,0.3992860317230224,0.381164938211441,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6960451602935791,0.227198988199234,1.0406113862991333,285.0038452148437,284.95001220703125,302.26824951171875,293.3929748535156,296.8096618652344,297.1761169433594,285.0028686523437,1.0,0.613292396068573,0.4266041815280914,0.4266041815280914,1.0,1.0,-3.2068355083465576,1.0271097421646118,2.179725646972656,0.302390307188034,0.9555968642234802,0.9555968642234802,0.0,181.8217163085937,189.0,57187.6953125,0.0,2873.235107421875,1.0,279.4421081542969,283.1136779785156,296.3695373535156,300.0216979980469,293.1499938964844,293.1499938964844,279.1499938964844,33576.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898811936378479,1.0,0.0,0.0,3.723787307739258,3.723811626434326,9.252584050045698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.548828125,0.0,1598.3206787109375,1895.4371337890625,0.0,3392.507080078125,0.9202091693878174,1.0,0.0,3.0,1.0,0.0
18189540,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8278113007545471,0.3945966362953186,0.3583722412586212,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9590553641319276,0.607603907585144,0.5766730308532715,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8601301312446594,0.4463180601596832,0.3143810033798218,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8305628299713135,0.3992117941379547,0.3814360201358795,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6920021772384644,0.2266222983598709,1.0392816066741943,284.8968811035156,284.95001220703125,302.2483215332031,293.3728332519531,296.7963256835937,297.1706848144531,284.8987121582031,1.0,0.6151407957077026,0.4258227050304413,0.4258227050304413,1.0,1.0,-3.2062950134277344,1.0249018669128418,2.1813931465148926,0.300207644701004,0.8576639294624329,0.8576639294624329,0.0,185.310791015625,192.0,57712.51953125,0.0,2891.2109375,1.0,279.1571960449219,282.9916381835937,296.3955993652344,300.1513671875,293.1499938964844,293.1499938964844,279.45001220703125,39182.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907256841659546,1.0,0.0,0.0,3.595285654067993,3.5953097343444824,8.62501963183604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.009765625,0.0,1496.59521484375,1895.4371337890625,0.0,3471.12890625,0.8957796692848206,1.0,0.0,3.0,1.0,0.0
18189600,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8278113007545471,0.3945966362953186,0.3583722412586212,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9590553641319276,0.607603907585144,0.5766730308532715,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8601301312446594,0.4463180601596832,0.3143810033798218,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8305628299713135,0.3992117941379547,0.3814360201358795,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6920021772384644,0.2266222983598709,1.0392816066741943,284.8968811035156,284.95001220703125,302.2483215332031,293.3728332519531,296.7963256835937,297.1706848144531,284.8987121582031,1.0,0.6151407957077026,0.4258227050304413,0.4258227050304413,1.0,1.0,-3.2062950134277344,1.0249018669128418,2.1813931465148926,0.300207644701004,0.8576639294624329,0.8576639294624329,0.0,185.310791015625,192.0,57712.51953125,0.0,2891.2109375,1.0,279.1571960449219,282.9916381835937,296.3955993652344,300.1513671875,293.1499938964844,293.1499938964844,279.45001220703125,39182.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907256841659546,1.0,0.0,0.0,3.595285654067993,3.5953097343444824,8.62501963183604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.009765625,0.0,1496.59521484375,1895.4371337890625,0.0,3471.12890625,0.8957796692848206,1.0,0.0,3.0,1.0,0.0
18189660,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8245284557342529,0.3943871557712555,0.3580183982849121,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.95586359500885,0.6092666983604431,0.5780567526817322,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8573213815689087,0.4473278224468231,0.3149616122245788,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8278521299362183,0.3998317122459411,0.3819235861301422,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.688892662525177,0.2264500558376312,1.0384104251861572,285.0041809082031,284.95001220703125,302.2282409667969,293.3520812988281,296.7894592285156,297.1747436523437,285.0032043457031,1.0,0.6169468760490417,0.4249962270259857,0.4249962270259857,1.0,1.0,-3.207761287689209,1.0233256816864014,2.184435606002808,0.2980150282382965,0.9521562457084656,0.9521562457084656,0.0,188.1819000244141,195.0,56978.359375,0.0,2909.99755859375,1.0,279.4419860839844,283.1154479980469,296.32958984375,299.9683532714844,293.1499938964844,293.1499938964844,279.1499938964844,33495.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989635109901428,1.0,0.0,0.0,3.708312511444092,3.708336591720581,9.175842023978475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1865234375,0.0,1579.9818115234375,1895.4371337890625,0.0,3393.920654296875,0.9166603088378906,1.0,0.0,3.0,1.0,0.0
18189720,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8245284557342529,0.3943871557712555,0.3580183982849121,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.95586359500885,0.6092666983604431,0.5780567526817322,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8573213815689087,0.4473278224468231,0.3149616122245788,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8278521299362183,0.3998317122459411,0.3819235861301422,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.688892662525177,0.2264500558376312,1.0384104251861572,285.0041809082031,284.95001220703125,302.2282409667969,293.3520812988281,296.7894592285156,297.1747436523437,285.0032043457031,1.0,0.6169468760490417,0.4249962270259857,0.4249962270259857,1.0,1.0,-3.207761287689209,1.0233256816864014,2.184435606002808,0.2980150282382965,0.9521562457084656,0.9521562457084656,0.0,188.1819000244141,195.0,56978.359375,0.0,2909.99755859375,1.0,279.4419860839844,283.1154479980469,296.32958984375,299.9683532714844,293.1499938964844,293.1499938964844,279.1499938964844,33495.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989635109901428,1.0,0.0,0.0,3.708312511444092,3.708336591720581,9.175842023978475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1865234375,0.0,1579.9818115234375,1895.4371337890625,0.0,3393.920654296875,0.9166603088378906,1.0,0.0,3.0,1.0,0.0
18189780,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8205516338348389,0.3931590914726257,0.3573084771633148,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.951796054840088,0.6098886132240295,0.5790542960166931,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8538951873779297,0.4474898874759674,0.3153533041477203,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8245716691017151,0.3997783958911896,0.3822049796581268,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6852924227714539,0.2259018570184707,1.037176489830017,284.89801025390625,284.95001220703125,302.2080993652344,293.3306579589844,296.77618408203125,297.1697082519531,284.8997802734375,1.0,0.618715226650238,0.4241697788238525,0.4241697788238525,1.0,1.0,-3.2074406147003174,1.0210715532302856,2.1863691806793213,0.2957622706890106,0.8552539348602295,0.8552539348602295,0.0,191.48336791992188,198.0,57503.48046875,0.0,2927.406494140625,1.0,279.1573181152344,282.9940490722656,296.354248046875,300.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,39141.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075774550437928,1.0,0.0,0.0,3.580235958099365,3.5802597999572754,8.552962640351325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.19189453125,0.0,1479.9862060546875,1895.4371337890625,0.0,3474.107666015625,0.8924212455749512,1.0,0.0,3.0,1.0,0.0
18189840,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8205516338348389,0.3931590914726257,0.3573084771633148,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.951796054840088,0.6098886132240295,0.5790542960166931,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8538951873779297,0.4474898874759674,0.3153533041477203,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8245716691017151,0.3997783958911896,0.3822049796581268,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6852924227714539,0.2259018570184707,1.037176489830017,284.89801025390625,284.95001220703125,302.2080993652344,293.3306579589844,296.77618408203125,297.1697082519531,284.8997802734375,1.0,0.618715226650238,0.4241697788238525,0.4241697788238525,1.0,1.0,-3.2074406147003174,1.0210715532302856,2.1863691806793213,0.2957622706890106,0.8552539348602295,0.8552539348602295,0.0,191.48336791992188,198.0,57503.48046875,0.0,2927.406494140625,1.0,279.1573181152344,282.9940490722656,296.354248046875,300.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,39141.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075774550437928,1.0,0.0,0.0,3.580235958099365,3.5802597999572754,8.552962640351325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.19189453125,0.0,1479.9862060546875,1895.4371337890625,0.0,3474.107666015625,0.8924212455749512,1.0,0.0,3.0,1.0,0.0
18189900,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8186725974082947,0.3929938673973083,0.3569610118865967,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9498814344406128,0.6106346845626831,0.579544723033905,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8523100018501282,0.4479588270187378,0.3155438303947449,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8230257630348206,0.4000304341316223,0.3823208212852478,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6835662722587585,0.2257751226425171,1.0363985300064087,285.0152587890625,284.95001220703125,302.197998046875,293.3197021484375,296.77215576171875,297.1710205078125,285.0171203613281,1.0,0.6195407509803772,0.4237565398216247,0.4237565398216247,1.0,1.0,-3.2070391178131104,1.0198627710342407,2.18717622756958,0.2944902181625366,0.9357410073280334,0.9357410073280334,0.0,193.04397583007807,198.0,56671.60546875,0.0,2935.120361328125,1.0,279.3999938964844,283.1262512207031,296.28814697265625,299.8725891113281,293.1499938964844,293.1499938964844,279.45001220703125,34265.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014344811439514,1.0,0.0,0.0,3.6285400390625,3.628563642501831,8.785310683379066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.44140625,0.0,1496.51953125,1895.4371337890625,0.0,3416.952392578125,0.9009697437286376,1.0,0.0,3.0,1.0,0.0
18189960,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8175266981124878,0.3929858207702636,0.3569798171520233,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9488329291343688,0.6115403771400452,0.5804187655448914,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8514692187309265,0.4486042261123657,0.315999835729599,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8221299052238464,0.4004181921482086,0.3827041685581207,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6824674010276794,0.2257479280233383,1.036371827125549,285.0039978027344,284.95001220703125,302.1879272460937,293.3085327148437,296.7695617675781,297.1741027832031,285.00250244140625,1.0,0.6204869747161865,0.4233519434928894,0.4233519434928894,1.0,1.0,-3.2090871334075928,1.0195651054382324,2.1895220279693604,0.2936280369758606,0.9488719701766968,0.9488719701766968,0.0,194.2622528076172,201.0,56785.03515625,0.0,2946.08935546875,1.0,279.4426574707031,283.11602783203125,296.2857360839844,299.91241455078125,293.1499938964844,293.1499938964844,279.1499938964844,33389.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899339497089386,1.0,0.0,0.0,3.696552276611328,3.6965763568878174,9.11773554435058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.8564453125,0.0,1565.7969970703125,1895.4371337890625,0.0,3397.426513671875,0.9137327075004578,1.0,0.0,3.0,1.0,0.0
18190020,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8137689828872681,0.39180788397789,0.3563132882118225,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9449825286865234,0.6121571660041809,0.5814120769500732,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.848427951335907,0.448880523443222,0.3164699971675873,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8190980553627014,0.4003917276859283,0.3830091059207916,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6791486144065857,0.2252185195684433,1.0352123975753784,284.8988952636719,284.95001220703125,302.1677551269531,293.2856750488281,296.756591796875,297.1694030761719,284.9006042480469,1.0,0.6222473978996277,0.4225427210330963,0.4225427210330963,1.0,1.0,-3.2090260982513428,1.017438888549805,2.191587209701538,0.2914803326129913,0.8528133034706116,0.8528133034706116,0.0,197.50230407714844,189.0,57302.3046875,0.0,2963.710693359375,1.0,279.1574401855469,282.9960021972656,296.3097229003906,300.0395812988281,293.1499938964844,293.1499938964844,279.45001220703125,39127.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908085823059082,1.0,0.0,0.0,3.566066026687622,3.566089630126953,8.485394573654048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.4521484375,0.0,1464.6376953125,1895.4371337890625,0.0,3478.830810546875,0.8892789483070374,1.0,0.0,3.0,1.0,0.0
18190080,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8137689828872681,0.39180788397789,0.3563132882118225,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9449825286865234,0.6121571660041809,0.5814120769500732,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.848427951335907,0.448880523443222,0.3164699971675873,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8190980553627014,0.4003917276859283,0.3830091059207916,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6791486144065857,0.2252185195684433,1.0352123975753784,284.8988952636719,284.95001220703125,302.1677551269531,293.2856750488281,296.756591796875,297.1694030761719,284.9006042480469,1.0,0.6222473978996277,0.4225427210330963,0.4225427210330963,1.0,1.0,-3.2090260982513428,1.017438888549805,2.191587209701538,0.2914803326129913,0.8528133034706116,0.8528133034706116,0.0,197.50230407714844,189.0,57302.3046875,0.0,2963.710693359375,1.0,279.1574401855469,282.9960021972656,296.3097229003906,300.0395812988281,293.1499938964844,293.1499938964844,279.45001220703125,39127.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908085823059082,1.0,0.0,0.0,3.566066026687622,3.566089630126953,8.485394573654048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.4521484375,0.0,1464.6376953125,1895.4371337890625,0.0,3478.830810546875,0.8892789483070374,1.0,0.0,3.0,1.0,0.0
18190140,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8172845840454102,0.3916972875595093,0.3557964563369751,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9509374499320984,0.613814115524292,0.5825263261795044,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8530120253562927,0.4501199722290039,0.3170150220394134,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8231309652328491,0.4010706841945648,0.3832861483097076,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6823246479034424,0.2250941544771194,1.033297061920166,285.00128173828125,284.95001220703125,302.14764404296875,293.26202392578125,296.750244140625,297.1742553710937,285.000244140625,1.0,0.6197002530097961,0.4217335283756256,0.4217335283756256,1.0,1.0,-3.208425045013428,1.015121340751648,2.1933038234710693,0.2891227006912231,0.943574607372284,0.943574607372284,0.0,193.617416381836,177.0,56558.62109375,0.0,2941.1953125,1.0,279.4417724609375,283.1155090332031,296.2401123046875,299.8533630371094,293.1499938964844,293.1499938964844,279.1499938964844,33496.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999262452125549,1.0,0.0,0.0,3.6807377338409424,3.680761575698853,9.039887345352328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.84765625,0.0,1548.743896484375,1895.4371337890625,0.0,3402.896728515625,0.9104342460632324,1.0,0.0,3.0,1.0,0.0
18190200,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8172845840454102,0.3916972875595093,0.3557964563369751,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9509374499320984,0.613814115524292,0.5825263261795044,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8530120253562927,0.4501199722290039,0.3170150220394134,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8231309652328491,0.4010706841945648,0.3832861483097076,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6823246479034424,0.2250941544771194,1.033297061920166,285.00128173828125,284.95001220703125,302.14764404296875,293.26202392578125,296.750244140625,297.1742553710937,285.000244140625,1.0,0.6197002530097961,0.4217335283756256,0.4217335283756256,1.0,1.0,-3.208425045013428,1.015121340751648,2.1933038234710693,0.2891227006912231,0.943574607372284,0.943574607372284,0.0,193.617416381836,177.0,56558.62109375,0.0,2941.1953125,1.0,279.4417724609375,283.1155090332031,296.2401123046875,299.8533630371094,293.1499938964844,293.1499938964844,279.1499938964844,33496.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999262452125549,1.0,0.0,0.0,3.6807377338409424,3.680761575698853,9.039887345352328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.84765625,0.0,1548.743896484375,1895.4371337890625,0.0,3402.896728515625,0.9104342460632324,1.0,0.0,3.0,1.0,0.0
18190260,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8240557909011841,0.3906624317169189,0.3548395931720733,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9612084627151488,0.614490270614624,0.5831412076950073,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.86139976978302,0.4505729377269745,0.3172851502895355,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8305677175521851,0.4011400640010834,0.3832498490810394,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6887537837028503,0.2246554046869278,1.030506253242493,284.89849853515625,284.95001220703125,302.1276550292969,293.2375183105469,296.73785400390625,297.1705017089844,284.9001159667969,1.0,0.615092933177948,0.4209440648555755,0.4209440648555755,1.0,1.0,-3.2049477100372314,1.011792540550232,2.193155288696289,0.2865790724754333,0.848074734210968,0.848074734210968,0.0,186.33067321777344,165.0,57002.89453125,0.0,2894.070068359375,1.0,279.1575622558594,282.9983215332031,296.2608642578125,299.9730529785156,293.1499938964844,293.1499938964844,279.45001220703125,39241.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084967970848083,1.0,0.0,0.0,3.545527458190918,3.545551061630249,8.387934258280438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6533203125,0.0,1443.5745849609375,1895.4371337890625,0.0,3482.648193359375,0.8848444819450378,1.0,0.0,3.0,1.0,0.0
