time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8240557909011841,0.3906624317169189,0.3548395931720733,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9612084627151488,0.614490270614624,0.5831412076950073,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.86139976978302,0.4505729377269745,0.3172851502895355,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8305677175521851,0.4011400640010834,0.3832498490810394,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6887537837028503,0.2246554046869278,1.030506253242493,284.89849853515625,284.95001220703125,302.1276550292969,293.2375183105469,296.73785400390625,297.1705017089844,284.9001159667969,1.0,0.615092933177948,0.4209440648555755,0.4209440648555755,1.0,1.0,-3.2049477100372314,1.011792540550232,2.193155288696289,0.2865790724754333,0.848074734210968,0.848074734210968,0.0,186.33067321777344,165.0,57002.89453125,0.0,2894.070068359375,1.0,279.1575622558594,282.9983215332031,296.2608642578125,299.9730529785156,293.1499938964844,293.1499938964844,279.45001220703125,39241.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084967970848083,1.0,0.0,0.0,3.545527458190918,3.545551061630249,8.387934258280438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6533203125,0.0,1443.5745849609375,1895.4371337890625,0.0,3482.648193359375,0.8848444819450378,1.0,0.0,3.0,1.0,0.0
18190380,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8346021771430969,0.3907241821289062,0.3542584180831909,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9752900004386902,0.6162413358688354,0.5841109752655029,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8742143511772156,0.4520160555839538,0.3178049027919769,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8418163657188416,0.4019516408443451,0.3834174573421478,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.698667049407959,0.2246643155813217,1.0280632972717283,284.99908447265625,284.95001220703125,302.1078491210937,293.212158203125,296.732421875,297.1764831542969,284.998046875,1.0,0.6093671321868896,0.4201546013355255,0.4201546013355255,1.0,1.0,-3.203295946121216,1.0091394186019895,2.1941564083099365,0.2841241657733917,0.936521589756012,0.936521589756012,0.0,176.51174926757812,153.0,56247.23828125,0.0,2836.985107421875,1.0,279.4416198730469,283.116455078125,296.1892395019531,299.783203125,293.1499938964844,293.1499938964844,279.1499938964844,33547.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001182317733765,1.0,0.0,0.0,3.659250259399414,3.659273862838745,8.934649144975992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.6943359375,0.0,1525.087890625,1895.4371337890625,0.0,3404.686279296875,0.9056337475776672,1.0,0.0,3.0,1.0,0.0
18190440,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8346021771430969,0.3907241821289062,0.3542584180831909,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9752900004386902,0.6162413358688354,0.5841109752655029,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8742143511772156,0.4520160555839538,0.3178049027919769,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8418163657188416,0.4019516408443451,0.3834174573421478,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.698667049407959,0.2246643155813217,1.0280632972717283,284.99908447265625,284.95001220703125,302.1078491210937,293.212158203125,296.732421875,297.1764831542969,284.998046875,1.0,0.6093671321868896,0.4201546013355255,0.4201546013355255,1.0,1.0,-3.203295946121216,1.0091394186019895,2.1941564083099365,0.2841241657733917,0.936521589756012,0.936521589756012,0.0,176.51174926757812,153.0,56247.23828125,0.0,2836.985107421875,1.0,279.4416198730469,283.116455078125,296.1892395019531,299.783203125,293.1499938964844,293.1499938964844,279.1499938964844,33547.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001182317733765,1.0,0.0,0.0,3.659250259399414,3.659273862838745,8.934649144975992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.6943359375,0.0,1525.087890625,1895.4371337890625,0.0,3404.686279296875,0.9056337475776672,1.0,0.0,3.0,1.0,0.0
18190500,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8408671617507935,0.3903550207614898,0.353978157043457,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9827739596366882,0.6166995167732239,0.5846002101898193,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8818190693855286,0.4524018764495849,0.318086713552475,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.848528265953064,0.4021093547344208,0.3835330903530121,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7045315504074097,0.2245521247386932,1.0270373821258545,284.8705444335937,284.95001220703125,302.0980224609375,293.1991271972656,296.7273254394531,297.1760559082031,284.8681030273437,1.0,0.6063048839569092,0.4197598695755005,0.4197598695755005,1.0,1.0,-3.202797174453736,1.0079222917556765,2.1948750019073486,0.2830596268177032,0.8463962078094482,0.8463962078094482,0.0,171.22030639648438,153.0,57036.14453125,0.0,2807.039794921875,1.0,279.19757080078125,282.9720764160156,296.2328796386719,299.9833374023437,293.1499938964844,293.1499938964844,279.1499938964844,38120.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065320491790771,1.0,0.0,0.0,3.616514444351196,3.6165385246276855,8.727175213607552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.5810546875,0.0,1511.951416015625,1895.4371337890625,0.0,3464.39208984375,0.8969495296478271,1.0,0.0,3.0,1.0,0.0
18190560,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8469812273979187,0.3898614346981048,0.3533350825309753,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9895827174186708,0.617017924785614,0.584691047668457,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8893072009086609,0.4526728093624115,0.3181199431419372,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8552054166793823,0.4021564126014709,0.3833814561367035,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7102022171020508,0.2243598401546478,1.0252809524536133,284.90020751953125,284.95001220703125,302.0882873535156,293.18585205078125,296.7211608886719,297.1739196777344,284.90185546875,1.0,0.6030051708221436,0.4194120764732361,0.4194120764732361,1.0,1.0,-3.199880599975586,1.005945324897766,2.1939353942871094,0.2817404270172119,0.8436554670333862,0.8436554670333862,0.0,166.07977294921875,141.0,56667.73046875,0.0,2772.9990234375,1.0,279.157958984375,283.00311279296875,296.2086486816406,299.8998107910156,293.1499938964844,293.1499938964844,279.45001220703125,39260.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085713624954224,1.0,0.0,0.0,3.5207223892211914,3.520745754241944,8.270977787105949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.5009765625,0.0,1417.5738525390625,1895.4371337890625,0.0,3483.3408203125,0.8794062733650208,1.0,0.0,3.0,1.0,0.0
18190620,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8623520135879517,0.3900565803050995,0.3528545200824737,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6190073490142822,0.5761257410049438,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9075048565864564,0.4542628824710846,0.3187364339828491,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8715978860855103,0.4030815660953522,0.3836322426795959,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7228619456291199,0.2244595140218734,1.023164987564087,284.9945373535156,284.95001220703125,302.0689697265625,293.1585693359375,296.716796875,297.1810607910156,284.9930725097656,1.0,0.5960836410522461,0.4187165200710296,0.4187165200710296,1.0,1.0,-3.1946041584014893,1.0022495985031128,2.192354679107666,0.2786417603492737,0.9278063774108888,0.9278063774108888,0.0,155.18516540527344,129.0,55883.41015625,0.0,2696.87841796875,1.0,279.4414367675781,283.1158142089844,296.1356506347656,299.70880126953125,293.1499938964844,293.1499938964844,279.1499938964844,33589.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002082943916321,1.0,0.0,0.0,3.635818958282471,3.635842323303223,8.82059339346597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.8369140625,0.0,1499.483642578125,1895.4371337890625,0.0,3405.52587890625,0.9003278017044067,1.0,0.0,3.0,1.0,0.0
18190680,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8623520135879517,0.3900565803050995,0.3528545200824737,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6190073490142822,0.5761257410049438,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9075048565864564,0.4542628824710846,0.3187364339828491,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8715978860855103,0.4030815660953522,0.3836322426795959,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7228619456291199,0.2244595140218734,1.023164987564087,284.9945373535156,284.95001220703125,302.0689697265625,293.1585693359375,296.716796875,297.1810607910156,284.9930725097656,1.0,0.5960836410522461,0.4187165200710296,0.4187165200710296,1.0,1.0,-3.1946041584014893,1.0022495985031128,2.192354679107666,0.2786417603492737,0.9278063774108888,0.9278063774108888,0.0,155.18516540527344,129.0,55883.41015625,0.0,2696.87841796875,1.0,279.4414367675781,283.1158142089844,296.1356506347656,299.70880126953125,293.1499938964844,293.1499938964844,279.1499938964844,33589.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002082943916321,1.0,0.0,0.0,3.635818958282471,3.635842323303223,8.82059339346597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.8369140625,0.0,1499.483642578125,1895.4371337890625,0.0,3405.52587890625,0.9003278017044067,1.0,0.0,3.0,1.0,0.0
18190740,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8724983334541321,0.3891963064670563,0.3520913124084472,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.6233932971954346,0.5551038384437561,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.920783758163452,0.4548913240432739,0.3191596567630768,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8827546238899231,0.4032879769802093,0.3837635815143585,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7307466268539429,0.224123939871788,1.0210325717926023,284.89312744140625,284.95001220703125,302.04998779296875,293.1302795410156,296.7142333984375,297.1938781738281,284.89404296875,1.0,0.5867955684661865,0.4180209934711456,0.4180209934711456,1.0,1.0,-3.1589834690093994,0.9874575734138488,2.171525716781616,0.2728442251682281,0.8266761898994446,0.8266761898994446,0.0,147.39950561523438,117.0,55741.55078125,0.0,2590.231201171875,1.0,279.1583251953125,283.0083923339844,296.1464233398437,299.7879333496094,293.1499938964844,293.1499938964844,279.45001220703125,39968.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075060486793518,1.0,0.0,0.0,3.459566354751587,3.4595892429351807,7.986134278326062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.01904296875,0.0,1359.5865478515625,1895.4371337890625,0.0,3473.444580078125,0.8665903210639954,1.0,0.0,3.0,1.0,0.0
18190800,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8724983334541321,0.3891963064670563,0.3520913124084472,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.6233932971954346,0.5551038384437561,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.920783758163452,0.4548913240432739,0.3191596567630768,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8827546238899231,0.4032879769802093,0.3837635815143585,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7307466268539429,0.224123939871788,1.0210325717926023,284.89312744140625,284.95001220703125,302.04998779296875,293.1302795410156,296.7142333984375,297.1938781738281,284.89404296875,1.0,0.5867955684661865,0.4180209934711456,0.4180209934711456,1.0,1.0,-3.1589834690093994,0.9874575734138488,2.171525716781616,0.2728442251682281,0.8266761898994446,0.8266761898994446,0.0,147.39950561523438,117.0,55741.55078125,0.0,2590.231201171875,1.0,279.1583251953125,283.0083923339844,296.1464233398437,299.7879333496094,293.1499938964844,293.1499938964844,279.45001220703125,39968.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075060486793518,1.0,0.0,0.0,3.459566354751587,3.4595892429351807,7.986134278326062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.01904296875,0.0,1359.5865478515625,1895.4371337890625,0.0,3473.444580078125,0.8665903210639954,1.0,0.0,3.0,1.0,0.0
18190860,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8960330486297607,0.3933771848678589,0.3544746339321136,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.636451780796051,0.5169182419776917,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9496049880981444,0.4605991542339325,0.3220437467098236,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.907505214214325,0.4084938764572143,0.3871947526931762,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.750393271446228,0.2288354784250259,1.034914255142212,284.9897766113281,284.95001220703125,302.03094482421875,293.1010131835937,296.7591857910156,297.27178955078125,284.9889831542969,1.0,0.5775856971740723,0.4176881909370422,0.4176881909370422,1.0,1.0,-3.140662908554077,0.9799435138702391,2.160719394683838,0.2691017389297485,0.9063689112663268,0.9063689112663268,0.0,135.67971801757812,120.0,54900.51171875,0.0,2491.315673828125,1.0,279.4408264160156,283.1242980957031,296.0697631835937,299.5805969238281,293.1499938964844,293.1499938964844,279.1499938964844,33896.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973182439804077,1.0,0.0,0.0,3.562856435775757,3.5628793239593506,8.470127568216412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.0625,0.0,1422.994873046875,1895.4371337890625,0.0,3378.57373046875,0.8842648863792419,1.0,0.0,3.0,1.0,0.0
18190920,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8960330486297607,0.3933771848678589,0.3544746339321136,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.636451780796051,0.5169182419776917,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9496049880981444,0.4605991542339325,0.3220437467098236,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.907505214214325,0.4084938764572143,0.3871947526931762,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.750393271446228,0.2288354784250259,1.034914255142212,284.9897766113281,284.95001220703125,302.03094482421875,293.1010131835937,296.7591857910156,297.27178955078125,284.9889831542969,1.0,0.5775856971740723,0.4176881909370422,0.4176881909370422,1.0,1.0,-3.140662908554077,0.9799435138702391,2.160719394683838,0.2691017389297485,0.9063689112663268,0.9063689112663268,0.0,135.67971801757812,120.0,54900.51171875,0.0,2491.315673828125,1.0,279.4408264160156,283.1242980957031,296.0697631835937,299.5805969238281,293.1499938964844,293.1499938964844,279.1499938964844,33896.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973182439804077,1.0,0.0,0.0,3.562856435775757,3.5628793239593506,8.470127568216412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.0625,0.0,1422.994873046875,1895.4371337890625,0.0,3378.57373046875,0.8842648863792419,1.0,0.0,3.0,1.0,0.0
18190980,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9125157594680786,0.3946478366851806,0.3558982610702514,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.6498311161994934,0.492938756942749,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9679813981056212,0.4636374711990356,0.3243515193462372,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9266660809516908,0.4112852811813354,0.3900603353977203,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7653512954711914,0.2316642701625824,1.0483068227767944,284.9123229980469,284.95001220703125,302.01141357421875,293.07080078125,296.7928771972656,297.3322448730469,284.9130249023437,1.0,0.5734360218048096,0.4173553884029388,0.4173553884029388,1.0,1.0,-3.1358487606048584,0.9773457646369934,2.1585028171539307,0.2674356698989868,0.8295608758926392,0.8295608758926392,0.0,128.99844360351562,138.0,55403.875,0.0,2446.34814453125,1.0,279.1591491699219,283.02783203125,296.08966064453125,299.6958312988281,293.1499938964844,293.1499938964844,279.45001220703125,38828.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049774408340454,1.0,0.0,0.0,3.423011779785156,3.423034191131592,7.818260314707004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.86962890625,0.0,1314.8411865234375,1895.4371337890625,0.0,3449.935546875,0.8576106429100037,1.0,0.0,3.0,1.0,0.0
18191040,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9125157594680786,0.3946478366851806,0.3558982610702514,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.6498311161994934,0.492938756942749,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9679813981056212,0.4636374711990356,0.3243515193462372,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9266660809516908,0.4112852811813354,0.3900603353977203,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7653512954711914,0.2316642701625824,1.0483068227767944,284.9123229980469,284.95001220703125,302.01141357421875,293.07080078125,296.7928771972656,297.3322448730469,284.9130249023437,1.0,0.5734360218048096,0.4173553884029388,0.4173553884029388,1.0,1.0,-3.1358487606048584,0.9773457646369934,2.1585028171539307,0.2674356698989868,0.8295608758926392,0.8295608758926392,0.0,128.99844360351562,138.0,55403.875,0.0,2446.34814453125,1.0,279.1591491699219,283.02783203125,296.08966064453125,299.6958312988281,293.1499938964844,293.1499938964844,279.45001220703125,38828.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049774408340454,1.0,0.0,0.0,3.423011779785156,3.423034191131592,7.818260314707004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.86962890625,0.0,1314.8411865234375,1895.4371337890625,0.0,3449.935546875,0.8576106429100037,1.0,0.0,3.0,1.0,0.0
18191100,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9144218564033508,0.3954143822193146,0.3564026951789856,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6559629440307617,0.4909166395664215,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.97025066614151,0.4652394950389862,0.3253391087055206,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9292235374450684,0.4126263260841369,0.3912171125411987,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7677035331726074,0.2328848838806152,1.0536482334136963,285.0246887207031,284.95001220703125,302.00146484375,293.05535888671875,296.80743408203125,297.3581237792969,285.0264892578125,1.0,0.5746749043464661,0.4171889722347259,0.4171889722347259,1.0,1.0,-3.142997026443481,0.9795231223106384,2.1634740829467773,0.2677344679832458,0.910130262374878,0.910130262374878,0.0,128.74505615234375,138.0,54839.82421875,0.0,2458.657470703125,1.0,279.3963317871094,283.1526794433594,296.0235900878906,299.4859619140625,293.1499938964844,293.1499938964844,279.45001220703125,33634.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990607261657715,1.0,0.0,0.0,3.4845149517059326,3.48453688621521,8.101733328658156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.39892578125,0.0,1339.83984375,1895.4371337890625,0.0,3394.8271484375,0.8685263395309448,1.0,0.0,3.0,1.0,0.0
18191160,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9131040573120116,0.3962016701698303,0.3571768403053283,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6611195206642151,0.4938629567623138,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.969501793384552,0.4668654203414917,0.3265162408351898,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9282774925231934,0.4139530062675476,0.3925375640392303,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7675133943557739,0.2340287715196609,1.0591872930526731,285.0155639648437,284.95001220703125,301.99139404296875,293.03973388671875,296.8178100585937,297.3777160644531,285.0148010253906,1.0,0.5775686502456665,0.4169476926326751,0.4169476926326751,1.0,1.0,-3.157120704650879,0.9840272068977356,2.173093318939209,0.2689797580242157,0.927969455718994,0.927969455718994,0.0,130.0974578857422,156.0,55249.80859375,0.0,2493.07275390625,1.0,279.441162109375,283.1407470703125,296.0215759277344,299.53936767578125,293.1499938964844,293.1499938964844,279.1499938964844,32585.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976348042488098,1.0,0.0,0.0,3.570521354675293,3.570544004440308,8.506610811309656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.0244140625,0.0,1421.5362548828125,1895.4371337890625,0.0,3381.527099609375,0.884951114654541,1.0,0.0,3.0,1.0,0.0
18191220,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9011791944503784,0.3964761793613434,0.3579137027263641,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6669803857803345,0.5133075714111328,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9586504697799684,0.468917578458786,0.328305721282959,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.916281521320343,0.4155690371990204,0.3945260941982269,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7597595453262329,0.2354550808668136,1.0677014589309692,284.9253234863281,284.95001220703125,301.97100830078125,293.00787353515625,296.8165588378906,297.38397216796875,284.9271850585937,1.0,0.5870676040649414,0.416465163230896,0.416465163230896,1.0,1.0,-3.196151733398437,0.9968653321266174,2.199286460876465,0.2730481326580047,0.8561701774597168,0.8561701774597168,0.0,136.95419311523438,174.0,56490.84375,0.0,2606.650146484375,1.0,279.1582336425781,283.0198669433594,296.0475769042969,299.710205078125,293.1499938964844,293.1499938964844,279.45001220703125,37484.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094880223274232,1.0,0.0,0.0,3.4956917762756348,3.4957146644592285,8.153790531650884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.30615234375,0.0,1378.811279296875,1895.4371337890625,0.0,3491.851806640625,0.8725382089614868,1.0,0.0,3.0,1.0,0.0
18191280,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9011791944503784,0.3964761793613434,0.3579137027263641,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6669803857803345,0.5133075714111328,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9586504697799684,0.468917578458786,0.328305721282959,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.916281521320343,0.4155690371990204,0.3945260941982269,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7597595453262329,0.2354550808668136,1.0677014589309692,284.9253234863281,284.95001220703125,301.97100830078125,293.00787353515625,296.8165588378906,297.38397216796875,284.9271850585937,1.0,0.5870676040649414,0.416465163230896,0.416465163230896,1.0,1.0,-3.196151733398437,0.9968653321266174,2.199286460876465,0.2730481326580047,0.8561701774597168,0.8561701774597168,0.0,136.95419311523438,174.0,56490.84375,0.0,2606.650146484375,1.0,279.1582336425781,283.0198669433594,296.0475769042969,299.710205078125,293.1499938964844,293.1499938964844,279.45001220703125,37484.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094880223274232,1.0,0.0,0.0,3.4956917762756348,3.4957146644592285,8.153790531650884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.30615234375,0.0,1378.811279296875,1895.4371337890625,0.0,3491.851806640625,0.8725382089614868,1.0,0.0,3.0,1.0,0.0
18191340,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8848461508750916,0.3975769877433777,0.3589844405651092,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.6692507266998291,0.5430310964584351,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.941122591495514,0.4717259407043457,0.330326497554779,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8995623588562012,0.4176501929759979,0.3966470956802368,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7477507591247559,0.2368267923593521,1.0752553939819336,285.037109375,284.95001220703125,301.9502258300781,292.97528076171875,296.8036193847656,297.372314453125,285.0366516113281,1.0,0.6001026034355164,0.4159826040267944,0.4159826040267944,1.0,1.0,-3.247227191925049,1.0139788389205933,2.233248233795166,0.2787044048309326,0.9725443124771118,0.9725443124771118,0.0,147.5018768310547,192.0,56645.82421875,0.0,2767.929931640625,1.0,279.44146728515625,283.1332702636719,295.97564697265625,299.5771789550781,293.1499938964844,293.1499938964844,279.1499938964844,31862.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905880093574524,1.0,0.0,0.0,3.6687490940094,3.668772459030152,8.98109533409297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.5263671875,0.0,1523.0133056640625,1895.4371337890625,0.0,3458.330810546875,0.906710147857666,1.0,0.0,3.0,1.0,0.0
18191400,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8848461508750916,0.3975769877433777,0.3589844405651092,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.6692507266998291,0.5430310964584351,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.941122591495514,0.4717259407043457,0.330326497554779,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8995623588562012,0.4176501929759979,0.3966470956802368,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7477507591247559,0.2368267923593521,1.0752553939819336,285.037109375,284.95001220703125,301.9502258300781,292.97528076171875,296.8036193847656,297.372314453125,285.0366516113281,1.0,0.6001026034355164,0.4159826040267944,0.4159826040267944,1.0,1.0,-3.247227191925049,1.0139788389205933,2.233248233795166,0.2787044048309326,0.9725443124771118,0.9725443124771118,0.0,147.5018768310547,192.0,56645.82421875,0.0,2767.929931640625,1.0,279.44146728515625,283.1332702636719,295.97564697265625,299.5771789550781,293.1499938964844,293.1499938964844,279.1499938964844,31862.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905880093574524,1.0,0.0,0.0,3.6687490940094,3.668772459030152,8.98109533409297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.5263671875,0.0,1523.0133056640625,1895.4371337890625,0.0,3458.330810546875,0.906710147857666,1.0,0.0,3.0,1.0,0.0
18191460,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.86582350730896,0.3974819779396057,0.3596267700195312,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.6670466661453247,0.5801240801811218,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9192169308662416,0.4734686911106109,0.332079142332077,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8808111548423767,0.4188626706600189,0.3984763026237488,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7337028384208679,0.2374432682991027,1.0811200141906738,284.92022705078125,284.95001220703125,301.9291687011719,292.9419860839844,296.7689514160156,297.33447265625,284.92236328125,1.0,0.6153097748756409,0.4144405722618103,0.4144405722618103,1.0,1.0,-3.3039608001708984,1.030240774154663,2.273720026016236,0.2824164927005768,0.8891236186027527,0.8891236186027527,0.0,161.0828857421875,195.0,58245.3828125,0.0,2963.200439453125,1.0,279.156982421875,282.9841003417969,295.9951171875,299.7665710449219,293.1499938964844,293.1499938964844,279.45001220703125,36892.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203409552574158,1.0,0.0,0.0,3.636094331741333,3.6361184120178223,8.821929782243387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.873046875,0.0,1524.40673828125,1895.4371337890625,0.0,3592.304931640625,0.9029443264007568,1.0,0.0,3.0,1.0,0.0
18191520,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.86582350730896,0.3974819779396057,0.3596267700195312,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.6670466661453247,0.5801240801811218,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9192169308662416,0.4734686911106109,0.332079142332077,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8808111548423767,0.4188626706600189,0.3984763026237488,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7337028384208679,0.2374432682991027,1.0811200141906738,284.92022705078125,284.95001220703125,301.9291687011719,292.9419860839844,296.7689514160156,297.33447265625,284.92236328125,1.0,0.6153097748756409,0.4144405722618103,0.4144405722618103,1.0,1.0,-3.3039608001708984,1.030240774154663,2.273720026016236,0.2824164927005768,0.8891236186027527,0.8891236186027527,0.0,161.0828857421875,195.0,58245.3828125,0.0,2963.200439453125,1.0,279.156982421875,282.9841003417969,295.9951171875,299.7665710449219,293.1499938964844,293.1499938964844,279.45001220703125,36892.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203409552574158,1.0,0.0,0.0,3.636094331741333,3.6361184120178223,8.821929782243387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.873046875,0.0,1524.40673828125,1895.4371337890625,0.0,3592.304931640625,0.9029443264007568,1.0,0.0,3.0,1.0,0.0
18191580,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8533681631088257,0.3982950448989868,0.3603996336460113,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.6637213826179504,0.6075428128242493,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9053646326065063,0.4760444760322571,0.3339115679264068,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8684927225112915,0.4206338822841644,0.4002743661403656,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7242283821105957,0.2381563186645507,1.0855296850204468,285.038818359375,284.95001220703125,301.9078369140625,292.9080810546875,296.7351379394531,297.299560546875,285.0376892089844,1.0,0.6265023350715637,0.4128985404968261,0.4128985404968261,1.0,1.0,-3.347553968429565,1.0415359735488892,2.3060178756713867,0.2843614220619201,1.0,1.0,0.0,171.7121124267578,198.0,58075.578125,0.0,3118.62939453125,1.0,279.4433288574219,283.1087646484375,295.9119567871094,299.6104431152344,293.1499938964844,293.1499938964844,279.1499938964844,32332.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917569100856781,1.0,0.0,0.0,3.788824796676636,3.7888495922088623,9.57860606831673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.880859375,0.0,1664.6907958984375,1895.4371337890625,0.0,3566.707763671875,0.9337416291236876,1.0,0.0,3.0,1.0,0.0
18191640,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8533681631088257,0.3982950448989868,0.3603996336460113,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.6637213826179504,0.6075428128242493,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9053646326065063,0.4760444760322571,0.3339115679264068,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8684927225112915,0.4206338822841644,0.4002743661403656,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7242283821105957,0.2381563186645507,1.0855296850204468,285.038818359375,284.95001220703125,301.9078369140625,292.9080810546875,296.7351379394531,297.299560546875,285.0376892089844,1.0,0.6265023350715637,0.4128985404968261,0.4128985404968261,1.0,1.0,-3.347553968429565,1.0415359735488892,2.3060178756713867,0.2843614220619201,1.0,1.0,0.0,171.7121124267578,198.0,58075.578125,0.0,3118.62939453125,1.0,279.4433288574219,283.1087646484375,295.9119567871094,299.6104431152344,293.1499938964844,293.1499938964844,279.1499938964844,32332.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917569100856781,1.0,0.0,0.0,3.788824796676636,3.7888495922088623,9.57860606831673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.880859375,0.0,1664.6907958984375,1895.4371337890625,0.0,3566.707763671875,0.9337416291236876,1.0,0.0,3.0,1.0,0.0
18191700,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8488206267356873,0.3982587158679962,0.3607796132564544,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.661704957485199,0.6183301210403442,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9007172584533691,0.4769402146339416,0.3348332941532135,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8640571236610413,0.4212245345115661,0.4011752307415008,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7206735610961914,0.2383211404085159,1.0875356197357178,284.8988342285156,284.95001220703125,301.8970642089844,292.8908996582031,296.7171936035156,297.2811279296875,284.8943786621094,1.0,0.631137490272522,0.4121275246143341,0.4121275246143341,1.0,1.0,-3.365595817565918,1.045802116394043,2.319793701171875,0.2847657203674316,0.9216753244400024,0.9216753244400024,0.0,176.0514678955078,198.0,59397.74609375,0.0,3183.725341796875,1.0,279.1949157714844,282.9447631835937,295.9496154785156,299.8322448730469,293.1499938964844,293.1499938964844,279.1499938964844,35400.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264017343521118,1.0,0.0,0.0,3.797093629837036,3.797119140625,9.620462151360698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.0302734375,0.0,1698.3878173828125,1895.4371337890625,0.0,3648.115966796875,0.9362429976463318,1.0,0.0,3.0,1.0,0.0
18191760,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8435075283050537,0.3979505598545074,0.3607102930545807,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9982441067695618,0.6594507694244385,0.6258074045181274,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8952593803405762,0.4775734543800354,0.3354326784610748,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8589066863059998,0.4215799868106842,0.4017302989959717,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7164235711097717,0.2383108586072921,1.0885108709335327,284.8999328613281,284.95001220703125,301.8862609863281,292.87359619140625,296.6981201171875,297.26202392578125,284.9012145996094,1.0,0.6350125074386597,0.4112595319747925,0.4112595319747925,1.0,1.0,-3.3773107528686523,1.047531247138977,2.329779624938965,0.2843262553215027,0.903645157814026,0.903645157814026,0.0,180.6558380126953,201.0,59366.04296875,0.0,3236.420166015625,1.0,279.1566467285156,282.9454345703125,295.9219970703125,299.7728881835937,293.1499938964844,293.1499938964844,278.8500061035156,37414.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310134649276732,1.0,0.0,0.0,3.743738174438477,3.743763446807861,9.351994094686232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.91015625,0.0,1650.8360595703125,1895.4371337890625,0.0,3690.427001953125,0.9271564483642578,1.0,0.0,3.0,1.0,0.0
18191820,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8319911956787109,0.3973938524723053,0.3604873418807983,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.986133873462677,0.6572381258010864,0.6233166456222534,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8831185698509216,0.4788692593574524,0.3365527689456939,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8476034998893738,0.4222240149974823,0.4026787579059601,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7062891721725464,0.238167718052864,1.0896633863449097,284.8797302246094,284.95001220703125,301.8645324707031,292.838623046875,296.66912841796875,297.23931884765625,284.881103515625,1.0,0.6400563716888428,0.4095235764980316,0.4095235764980316,1.0,1.0,-3.3777120113372803,1.0428184270858765,2.3348937034606934,0.2797147333621979,0.8251928091049194,0.8251928091049194,0.0,190.2741241455078,204.0,59301.18359375,0.0,3293.024658203125,1.0,278.85858154296875,282.9044494628906,295.86407470703125,299.7335510253906,293.1499938964844,293.1499938964844,279.1499938964844,41016.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388984441757202,1.0,0.0,0.0,3.501140832901001,3.501164197921753,8.179230803762039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.96875,0.0,1409.776611328125,1895.4371337890625,0.0,3762.423828125,0.876711905002594,1.0,0.0,3.0,1.0,0.0
18191880,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8319911956787109,0.3973938524723053,0.3604873418807983,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.986133873462677,0.6572381258010864,0.6233166456222534,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8831185698509216,0.4788692593574524,0.3365527689456939,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8476034998893738,0.4222240149974823,0.4026787579059601,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7062891721725464,0.238167718052864,1.0896633863449097,284.8797302246094,284.95001220703125,301.8645324707031,292.838623046875,296.66912841796875,297.23931884765625,284.881103515625,1.0,0.6400563716888428,0.4095235764980316,0.4095235764980316,1.0,1.0,-3.3777120113372803,1.0428184270858765,2.3348937034606934,0.2797147333621979,0.8251928091049194,0.8251928091049194,0.0,190.2741241455078,204.0,59301.18359375,0.0,3293.024658203125,1.0,278.85858154296875,282.9044494628906,295.86407470703125,299.7335510253906,293.1499938964844,293.1499938964844,279.1499938964844,41016.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388984441757202,1.0,0.0,0.0,3.501140832901001,3.501164197921753,8.179230803762039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.96875,0.0,1409.776611328125,1895.4371337890625,0.0,3762.423828125,0.876711905002594,1.0,0.0,3.0,1.0,0.0
18191940,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8271467089653015,0.3982797563076019,0.3612143099308014,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9805722832679749,0.6584136486053467,0.6240206360816956,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8784824013710022,0.481543630361557,0.3383582830429077,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8430643677711487,0.4239499270915985,0.4042751789093017,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7017265558242798,0.2387226223945617,1.0923186540603638,284.9901428222656,284.95001220703125,301.8426818847656,292.8031921386719,296.656982421875,297.24029541015625,284.99005126953125,1.0,0.6440252065658569,0.4077876508235931,0.4077876508235931,1.0,1.0,-3.386707067489624,1.0411192178726196,2.345587730407715,0.2760193943977356,0.9105818867683412,0.9105818867683412,0.0,195.59829711914065,207.0,58581.33984375,0.0,3344.4287109375,1.0,279.1411437988281,283.0387268066406,295.7772216796875,299.5138854980469,293.1499938964844,293.1499938964844,278.8500061035156,34242.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296253323554992,1.0,0.0,0.0,3.5919997692108154,3.5920228958129883,8.609260930825258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.130859375,0.0,1456.65380859375,1895.4371337890625,0.0,3677.706787109375,0.8912212252616882,1.0,0.0,3.0,1.0,0.0
18192000,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8271467089653015,0.3982797563076019,0.3612143099308014,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9805722832679749,0.6584136486053467,0.6240206360816956,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8784824013710022,0.481543630361557,0.3383582830429077,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8430643677711487,0.4239499270915985,0.4042751789093017,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7017265558242798,0.2387226223945617,1.0923186540603638,284.9901428222656,284.95001220703125,301.8426818847656,292.8031921386719,296.656982421875,297.24029541015625,284.99005126953125,1.0,0.6440252065658569,0.4077876508235931,0.4077876508235931,1.0,1.0,-3.386707067489624,1.0411192178726196,2.345587730407715,0.2760193943977356,0.9105818867683412,0.9105818867683412,0.0,195.59829711914065,207.0,58581.33984375,0.0,3344.4287109375,1.0,279.1411437988281,283.0387268066406,295.7772216796875,299.5138854980469,293.1499938964844,293.1499938964844,278.8500061035156,34242.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296253323554992,1.0,0.0,0.0,3.5919997692108154,3.5920228958129883,8.609260930825258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.130859375,0.0,1456.65380859375,1895.4371337890625,0.0,3677.706787109375,0.8912212252616882,1.0,0.0,3.0,1.0,0.0
18192060,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8230527639389038,0.3982236683368683,0.3615362644195556,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9760720133781432,0.659162163734436,0.6250409483909607,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8748332262039185,0.4833825230598449,0.33990678191185,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8394906520843506,0.4250608384609222,0.4056512415409088,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6980948448181152,0.2389843165874481,1.0947301387786863,284.91229248046875,284.95001220703125,301.8207397460937,292.7673645019531,296.6436462402344,297.2356262207031,284.9126892089844,1.0,0.6474009156227112,0.4068408608436584,0.4068408608436584,1.0,1.0,-3.3947463035583496,1.0411895513534546,2.353556632995605,0.2745314240455627,0.8356220722198486,0.8356220722198486,0.0,200.10992431640625,210.0,59104.53515625,0.0,3389.132568359375,1.0,278.85888671875,282.9389953613281,295.7876281738281,299.6246337890625,293.1499938964844,293.1499938964844,279.1499938964844,38738.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373621344566344,1.0,0.0,0.0,3.46223783493042,3.4622604846954346,7.998473279258178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.265625,0.0,1353.572021484375,1895.4371337890625,0.0,3748.43212890625,0.866021454334259,1.0,0.0,3.0,1.0,0.0
18192120,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8230527639389038,0.3982236683368683,0.3615362644195556,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9760720133781432,0.659162163734436,0.6250409483909607,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8748332262039185,0.4833825230598449,0.33990678191185,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8394906520843506,0.4250608384609222,0.4056512415409088,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6980948448181152,0.2389843165874481,1.0947301387786863,284.91229248046875,284.95001220703125,301.8207397460937,292.7673645019531,296.6436462402344,297.2356262207031,284.9126892089844,1.0,0.6474009156227112,0.4068408608436584,0.4068408608436584,1.0,1.0,-3.3947463035583496,1.0411895513534546,2.353556632995605,0.2745314240455627,0.8356220722198486,0.8356220722198486,0.0,200.10992431640625,210.0,59104.53515625,0.0,3389.132568359375,1.0,278.85888671875,282.9389953613281,295.7876281738281,299.6246337890625,293.1499938964844,293.1499938964844,279.1499938964844,38738.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373621344566344,1.0,0.0,0.0,3.46223783493042,3.4622604846954346,7.998473279258178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.265625,0.0,1353.572021484375,1895.4371337890625,0.0,3748.43212890625,0.866021454334259,1.0,0.0,3.0,1.0,0.0
