time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8204938769340515,0.3990223109722137,0.3621647655963897,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9732732772827148,0.6610015630722046,0.6266207098960876,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8729156851768494,0.486032098531723,0.341682106256485,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8374197483062744,0.4267694056034088,0.4072135686874389,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.695836067199707,0.2396062761545181,1.0975641012191772,285.0006408691406,284.95001220703125,301.7987670898437,292.7312316894531,296.6366882324219,297.2396545410156,284.9998474121094,1.0,0.6504995822906494,0.4058940708637237,0.4058940708637237,1.0,1.0,-3.404817819595337,1.0420361757278442,2.362781524658203,0.2731966376304626,0.919344961643219,0.919344961643219,0.0,203.5232696533203,213.0,58550.5625,0.0,3432.416748046875,1.0,279.1409606933594,283.04791259765625,295.7139892578125,299.44598388671875,293.1499938964844,293.1499938964844,278.8500061035156,33368.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304097294807434,1.0,0.0,0.0,3.582916498184204,3.582939386367798,8.565774578528362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5927734375,0.0,1440.477294921875,1895.4371337890625,0.0,3684.896484375,0.8883702754974365,1.0,0.0,3.0,1.0,0.0
18192240,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8204938769340515,0.3990223109722137,0.3621647655963897,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9732732772827148,0.6610015630722046,0.6266207098960876,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8729156851768494,0.486032098531723,0.341682106256485,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8374197483062744,0.4267694056034088,0.4072135686874389,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.695836067199707,0.2396062761545181,1.0975641012191772,285.0006408691406,284.95001220703125,301.7987670898437,292.7312316894531,296.6366882324219,297.2396545410156,284.9998474121094,1.0,0.6504995822906494,0.4058940708637237,0.4058940708637237,1.0,1.0,-3.404817819595337,1.0420361757278442,2.362781524658203,0.2731966376304626,0.919344961643219,0.919344961643219,0.0,203.5232696533203,213.0,58550.5625,0.0,3432.416748046875,1.0,279.1409606933594,283.04791259765625,295.7139892578125,299.44598388671875,293.1499938964844,293.1499938964844,278.8500061035156,33368.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304097294807434,1.0,0.0,0.0,3.582916498184204,3.582939386367798,8.565774578528362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5927734375,0.0,1440.477294921875,1895.4371337890625,0.0,3684.896484375,0.8883702754974365,1.0,0.0,3.0,1.0,0.0
18192300,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8192136287689209,0.3989817202091217,0.3624286949634552,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9718884229660034,0.6614738702774048,0.6273951530456543,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8719758987426758,0.486953854560852,0.3425410091876983,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8364161849021912,0.4273264110088348,0.4079794883728027,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6947566866874695,0.2397600561380386,1.0990386009216309,284.8822937011719,284.95001220703125,301.78778076171875,292.7130432128906,296.6305236816406,297.2378845214844,284.88165283203125,1.0,0.6520148515701294,0.4054206609725952,0.4054206609725952,1.0,1.0,-3.40980076789856,1.0424267053604126,2.3673741817474365,0.2726280987262726,0.837411642074585,0.837411642074585,0.0,205.22332763671875,213.0,59340.25,0.0,3453.9765625,1.0,278.8998107910156,282.90789794921875,295.75048828125,299.6405029296875,293.1499938964844,293.1499938964844,278.8500061035156,37999.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371101260185242,1.0,0.0,0.0,3.541371583938598,3.5413949489593506,8.368281783077691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.0703125,0.0,1430.151611328125,1895.4371337890625,0.0,3746.135009765625,0.8802118897438049,1.0,0.0,3.0,1.0,0.0
18192360,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.817320704460144,0.3988467454910278,0.3623550832271576,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9698411226272584,0.661815881729126,0.6277762055397034,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8704061508178711,0.487771987915039,0.3431512117385864,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8348721861839294,0.427783727645874,0.4084801375865936,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6931538581848145,0.239828810095787,1.0997503995895386,284.9105224609375,284.95001220703125,301.7768249511719,292.6947937011719,296.6231384277344,297.2347717285156,284.9114685058594,1.0,0.6533670425415039,0.4048875868320465,0.4048875868320465,1.0,1.0,-3.4123644828796387,1.04181170463562,2.3705527782440186,0.2715458571910858,0.838402271270752,0.838402271270752,0.0,207.20431518554688,216.0,59145.90625,0.0,3471.544189453125,1.0,278.8586120605469,282.9370422363281,295.722412109375,299.5628356933594,293.1499938964844,293.1499938964844,279.1499938964844,38593.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396458268165588,1.0,0.0,0.0,3.465529441833496,3.4655520915985107,8.013689125618839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.18310546875,0.0,1355.8839111328125,1895.4371337890625,0.0,3769.2236328125,0.8665732145309448,1.0,0.0,3.0,1.0,0.0
18192420,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8152031898498535,0.3996243178844452,0.3629175722599029,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9675062894821168,0.6635709404945374,0.6292747259140015,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8690086603164673,0.4903349578380584,0.3448474407196045,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8332913517951965,0.4294579923152923,0.40997114777565,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6913185715675354,0.2403971850872039,1.1022566556930542,284.9985046386719,284.95001220703125,301.7549133300781,292.6581420898437,296.6153259277344,297.2381896972656,284.9976806640625,1.0,0.6561428308486938,0.4038214385509491,0.4038214385509491,1.0,1.0,-3.4216837882995605,1.0420180559158323,2.3796658515930176,0.2697382569313049,0.920633852481842,0.920633852481842,0.0,210.2021942138672,219.0,58591.078125,0.0,3511.058349609375,1.0,279.1410217285156,283.04522705078125,295.6436462402344,299.378662109375,293.1499938964844,293.1499938964844,278.8500061035156,33350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331932663917542,1.0,0.0,0.0,3.587908267974853,3.587931156158448,8.589659046265297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1591796875,0.0,1445.6915283203125,1895.4371337890625,0.0,3710.375732421875,0.8894587755203247,1.0,0.0,3.0,1.0,0.0
18192480,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8152031898498535,0.3996243178844452,0.3629175722599029,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9675062894821168,0.6635709404945374,0.6292747259140015,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8690086603164673,0.4903349578380584,0.3448474407196045,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8332913517951965,0.4294579923152923,0.40997114777565,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6913185715675354,0.2403971850872039,1.1022566556930542,284.9985046386719,284.95001220703125,301.7549133300781,292.6581420898437,296.6153259277344,297.2381896972656,284.9976806640625,1.0,0.6561428308486938,0.4038214385509491,0.4038214385509491,1.0,1.0,-3.4216837882995605,1.0420180559158323,2.3796658515930176,0.2697382569313049,0.920633852481842,0.920633852481842,0.0,210.2021942138672,219.0,58591.078125,0.0,3511.058349609375,1.0,279.1410217285156,283.04522705078125,295.6436462402344,299.378662109375,293.1499938964844,293.1499938964844,278.8500061035156,33350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331932663917542,1.0,0.0,0.0,3.587908267974853,3.587931156158448,8.589659046265297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1591796875,0.0,1445.6915283203125,1895.4371337890625,0.0,3710.375732421875,0.8894587755203247,1.0,0.0,3.0,1.0,0.0
18192540,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8123412132263184,0.3994732797145843,0.3631167113780975,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9643155932426452,0.6642636656761169,0.6303091645240784,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8668527007102966,0.4920026361942291,0.346251904964447,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.831106424331665,0.4304761290550232,0.4112255871295929,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6889218688011169,0.240574762225151,1.104180932044983,284.9090881347656,284.95001220703125,301.7331237792969,292.6213684082031,296.6014709472656,297.2331237792969,284.9095458984375,1.0,0.658803403377533,0.4027552902698517,0.4027552902698517,1.0,1.0,-3.4286880493164062,1.0413877964019775,2.3873002529144287,0.2678032517433166,0.8387728929519653,0.8387728929519653,0.0,213.64295959472656,222.0,59190.15234375,0.0,3547.832275390625,1.0,278.8588562011719,282.9346618652344,295.64923095703125,299.4916076660156,293.1499938964844,293.1499938964844,279.1499938964844,38505.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425128698349,1.0,0.0,0.0,3.470821619033813,3.4708445072174072,8.038182954805961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.044921875,0.0,1360.6370849609375,1895.4371337890625,0.0,3795.268798828125,0.8676620125770569,1.0,0.0,3.0,1.0,0.0
18192600,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8123412132263184,0.3994732797145843,0.3631167113780975,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9643155932426452,0.6642636656761169,0.6303091645240784,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8668527007102966,0.4920026361942291,0.346251904964447,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.831106424331665,0.4304761290550232,0.4112255871295929,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6889218688011169,0.240574762225151,1.104180932044983,284.9090881347656,284.95001220703125,301.7331237792969,292.6213684082031,296.6014709472656,297.2331237792969,284.9095458984375,1.0,0.658803403377533,0.4027552902698517,0.4027552902698517,1.0,1.0,-3.4286880493164062,1.0413877964019775,2.3873002529144287,0.2678032517433166,0.8387728929519653,0.8387728929519653,0.0,213.64295959472656,222.0,59190.15234375,0.0,3547.832275390625,1.0,278.8588562011719,282.9346618652344,295.64923095703125,299.4916076660156,293.1499938964844,293.1499938964844,279.1499938964844,38505.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425128698349,1.0,0.0,0.0,3.470821619033813,3.4708445072174072,8.038182954805961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.044921875,0.0,1360.6370849609375,1895.4371337890625,0.0,3795.268798828125,0.8676620125770569,1.0,0.0,3.0,1.0,0.0
18192660,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.810425341129303,0.4002621471881866,0.3636900782585144,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9621402025222778,0.6659221649169922,0.6317055225372314,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8656987547874451,0.4945497512817383,0.3479270339012146,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8297609686851501,0.4321420788764953,0.4127115905284881,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6872772574424744,0.2411114275455474,1.1065171957015991,284.9977111816406,284.95001220703125,301.7114562988281,292.5844421386719,296.5936889648437,297.23614501953125,284.9969482421875,1.0,0.6614432334899902,0.4017400443553924,0.4017400443553924,1.0,1.0,-3.437661647796631,1.041576266288757,2.396085262298584,0.2660545706748962,0.9205816984176636,0.9205816984176636,0.0,216.48789978027344,225.0,58608.81640625,0.0,3585.987060546875,1.0,279.1410522460937,283.0444030761719,295.5697937011719,299.3052978515625,293.1499938964844,293.1499938964844,278.8500061035156,33388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936033308506012,1.0,0.0,0.0,3.589716911315918,3.589739799499512,8.598321983299684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.5859375,0.0,1447.9134521484375,1895.4371337890625,0.0,3736.315673828125,0.8898953795433044,1.0,0.0,3.0,1.0,0.0
18192720,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.810425341129303,0.4002621471881866,0.3636900782585144,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9621402025222778,0.6659221649169922,0.6317055225372314,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8656987547874451,0.4945497512817383,0.3479270339012146,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8297609686851501,0.4321420788764953,0.4127115905284881,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6872772574424744,0.2411114275455474,1.1065171957015991,284.9977111816406,284.95001220703125,301.7114562988281,292.5844421386719,296.5936889648437,297.23614501953125,284.9969482421875,1.0,0.6614432334899902,0.4017400443553924,0.4017400443553924,1.0,1.0,-3.437661647796631,1.041576266288757,2.396085262298584,0.2660545706748962,0.9205816984176636,0.9205816984176636,0.0,216.48789978027344,225.0,58608.81640625,0.0,3585.987060546875,1.0,279.1410522460937,283.0444030761719,295.5697937011719,299.3052978515625,293.1499938964844,293.1499938964844,278.8500061035156,33388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936033308506012,1.0,0.0,0.0,3.589716911315918,3.589739799499512,8.598321983299684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.5859375,0.0,1447.9134521484375,1895.4371337890625,0.0,3736.315673828125,0.8898953795433044,1.0,0.0,3.0,1.0,0.0
18192780,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.807671844959259,0.4000988006591797,0.3638820052146911,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9590393900871276,0.666530966758728,0.6326601505279541,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8637516498565674,0.4962195754051208,0.3493289053440094,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8277462124824524,0.4331267178058624,0.4139368534088135,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6850326061248779,0.2412613779306411,1.1083003282546997,284.9088439941406,284.95001220703125,301.69000244140625,292.5475158691406,296.5801696777344,297.2310791015625,284.9093017578125,1.0,0.6640070080757141,0.4007247984409332,0.4007247984409332,1.0,1.0,-3.4443533420562744,1.0409501791000366,2.403403282165528,0.2641929686069488,0.8387919068336487,0.8387919068336487,0.0,219.8460235595703,228.0,59205.3125,0.0,3621.823486328125,1.0,278.8588562011719,282.934326171875,295.5752258300781,299.41766357421875,293.1499938964844,293.1499938964844,279.1499938964844,38524.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453122615814208,1.0,0.0,0.0,3.471931219100952,3.471954107284546,8.043323873607733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8427734375,0.0,1361.8994140625,1895.4371337890625,0.0,3820.634765625,0.867919921875,1.0,0.0,3.0,1.0,0.0
18192840,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.807671844959259,0.4000988006591797,0.3638820052146911,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9590393900871276,0.666530966758728,0.6326601505279541,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8637516498565674,0.4962195754051208,0.3493289053440094,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8277462124824524,0.4331267178058624,0.4139368534088135,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6850326061248779,0.2412613779306411,1.1083003282546997,284.9088439941406,284.95001220703125,301.69000244140625,292.5475158691406,296.5801696777344,297.2310791015625,284.9093017578125,1.0,0.6640070080757141,0.4007247984409332,0.4007247984409332,1.0,1.0,-3.4443533420562744,1.0409501791000366,2.403403282165528,0.2641929686069488,0.8387919068336487,0.8387919068336487,0.0,219.8460235595703,228.0,59205.3125,0.0,3621.823486328125,1.0,278.8588562011719,282.934326171875,295.5752258300781,299.41766357421875,293.1499938964844,293.1499938964844,279.1499938964844,38524.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453122615814208,1.0,0.0,0.0,3.471931219100952,3.471954107284546,8.043323873607733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8427734375,0.0,1361.8994140625,1895.4371337890625,0.0,3820.634765625,0.867919921875,1.0,0.0,3.0,1.0,0.0
18192900,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8064183592796326,0.4004240930080414,0.3639995455741882,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.957629919052124,0.6672589182853699,0.6331413388252258,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8629341721534729,0.4974480867385864,0.3500547409057617,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8268539309501648,0.4338899552822113,0.4145406186580658,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6840000748634338,0.2414778172969818,1.1090706586837769,285.0127258300781,284.95001220703125,301.67938232421875,292.529052734375,296.57586669921875,297.23199462890625,285.01324462890625,1.0,0.6652332544326782,0.4002171754837036,0.4002171754837036,1.0,1.0,-3.447593212127685,1.0406017303466797,2.406991481781006,0.2631294429302215,0.9120569825172424,0.9120569825172424,0.0,221.40426635742188,228.0,58488.01171875,0.0,3638.83349609375,1.0,279.09747314453125,283.0585632324219,295.50506591796875,299.196533203125,293.1499938964844,293.1499938964844,279.1499938964844,33918.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401280283927916,1.0,0.0,0.0,3.524789810180664,3.5248122215271,8.290099344776536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2177734375,0.0,1383.2357177734375,1895.4371337890625,0.0,3773.608642578125,0.8774369955062866,1.0,0.0,3.0,1.0,0.0
18192960,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8057897090911865,0.400860458612442,0.3644264340400696,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.956901490688324,0.6681192517280579,0.6339787840843201,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8627191781997681,0.4987786114215851,0.3510060906410217,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8264829516410828,0.4347503781318664,0.4153793752193451,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6834689974784851,0.2417697608470916,1.1104960441589355,284.9973449707031,284.95001220703125,301.6687927246094,292.5105895996094,296.5726013183594,297.2342224121094,284.9961853027344,1.0,0.6665693521499634,0.3997097909450531,0.3997097909450531,1.0,1.0,-3.452979803085327,1.0409883260726929,2.411991596221924,0.2623653411865234,0.92041277885437,0.92041277885437,0.0,222.651596069336,231.0,58618.76171875,0.0,3659.244384765625,1.0,279.14190673828125,283.0437316894531,295.494873046875,299.2303466796875,293.1499938964844,293.1499938964844,278.8500061035156,33319.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938739001750946,1.0,0.0,0.0,3.59212327003479,3.592146396636963,8.609853807683976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.0810546875,0.0,1449.987060546875,1895.4371337890625,0.0,3760.972900390625,0.890174388885498,1.0,0.0,3.0,1.0,0.0
18193020,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8030692934989929,0.4006584584712982,0.3645924925804138,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.953841507434845,0.6686609983444214,0.6348766684532166,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8609136343002319,0.5004533529281616,0.3524159789085388,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8245571851730347,0.4356801211833954,0.4165600538253784,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6813190579414368,0.2418877631425857,1.1121504306793213,284.9087219238281,284.95001220703125,301.6478881835937,292.4737243652344,296.5592956542969,297.22918701171875,284.9092102050781,1.0,0.6690673828125,0.3986949622631073,0.3986949622631073,1.0,1.0,-3.459373950958252,1.040229082107544,2.419144868850708,0.2604357898235321,0.8387209177017212,0.8387209177017212,0.0,225.9842834472656,234.0,59209.19921875,0.0,3694.486083984375,1.0,278.8588562011719,282.93438720703125,295.5013122558594,299.34307861328125,293.1499938964844,293.1499938964844,279.1499938964844,38534.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480299949645996,1.0,0.0,0.0,3.472087144851685,3.472109794616699,8.044045785027265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.54736328125,0.0,1362.1295166015625,1895.4371337890625,0.0,3845.197265625,0.8679611086845398,1.0,0.0,3.0,1.0,0.0
18193080,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8030692934989929,0.4006584584712982,0.3645924925804138,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.953841507434845,0.6686609983444214,0.6348766684532166,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8609136343002319,0.5004533529281616,0.3524159789085388,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8245571851730347,0.4356801211833954,0.4165600538253784,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6813190579414368,0.2418877631425857,1.1121504306793213,284.9087219238281,284.95001220703125,301.6478881835937,292.4737243652344,296.5592956542969,297.22918701171875,284.9092102050781,1.0,0.6690673828125,0.3986949622631073,0.3986949622631073,1.0,1.0,-3.459373950958252,1.040229082107544,2.419144868850708,0.2604357898235321,0.8387209177017212,0.8387209177017212,0.0,225.9842834472656,234.0,59209.19921875,0.0,3694.486083984375,1.0,278.8588562011719,282.93438720703125,295.5013122558594,299.34307861328125,293.1499938964844,293.1499938964844,279.1499938964844,38534.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480299949645996,1.0,0.0,0.0,3.472087144851685,3.472109794616699,8.044045785027265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.54736328125,0.0,1362.1295166015625,1895.4371337890625,0.0,3845.197265625,0.8679611086845398,1.0,0.0,3.0,1.0,0.0
18193140,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8012286424636841,0.401358425617218,0.3650955259799957,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9517380595207214,0.6702041625976562,0.6361522078514099,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8599861860275269,0.5030493140220642,0.3541150093078613,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8233367800712585,0.4372306168079376,0.4179450571537018,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.679813027381897,0.2423633486032486,1.114210844039917,284.9972839355469,284.95001220703125,301.6272888183594,292.43701171875,296.55206298828125,297.232421875,284.9965209960937,1.0,0.6715689897537231,0.3976801633834839,0.3976801633834839,1.0,1.0,-3.467693328857422,1.0401277542114258,2.427565574645996,0.2585326135158539,0.9202153086662292,0.9202153086662292,0.0,228.7739105224609,237.0,58612.09375,0.0,3731.3779296875,1.0,279.1410522460937,283.04443359375,295.4218444824219,299.1558532714844,293.1499938964844,293.1499938964844,278.8500061035156,33418.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94145530462265,1.0,0.0,0.0,3.589894294738769,3.589917182922364,8.599171223977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2255859375,0.0,1448.319580078125,1895.4371337890625,0.0,3785.669189453125,0.8899603486061096,1.0,0.0,3.0,1.0,0.0
18193200,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8012286424636841,0.401358425617218,0.3650955259799957,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9517380595207214,0.6702041625976562,0.6361522078514099,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8599861860275269,0.5030493140220642,0.3541150093078613,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8233367800712585,0.4372306168079376,0.4179450571537018,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.679813027381897,0.2423633486032486,1.114210844039917,284.9972839355469,284.95001220703125,301.6272888183594,292.43701171875,296.55206298828125,297.232421875,284.9965209960937,1.0,0.6715689897537231,0.3976801633834839,0.3976801633834839,1.0,1.0,-3.467693328857422,1.0401277542114258,2.427565574645996,0.2585326135158539,0.9202153086662292,0.9202153086662292,0.0,228.7739105224609,237.0,58612.09375,0.0,3731.3779296875,1.0,279.1410522460937,283.04443359375,295.4218444824219,299.1558532714844,293.1499938964844,293.1499938964844,278.8500061035156,33418.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94145530462265,1.0,0.0,0.0,3.589894294738769,3.589917182922364,8.599171223977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2255859375,0.0,1448.319580078125,1895.4371337890625,0.0,3785.669189453125,0.8899603486061096,1.0,0.0,3.0,1.0,0.0
18193260,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7985374331474304,0.4010578989982605,0.3651750683784485,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9487128853797911,0.6707444190979004,0.6370328068733215,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8583142757415771,0.504814088344574,0.3555743992328644,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8214253783226013,0.4380480647087097,0.4190245866775512,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.677720308303833,0.242447555065155,1.115706443786621,284.9086303710937,284.95001220703125,301.6070861816406,292.40045166015625,296.5391845703125,297.22772216796875,284.9091186523437,1.0,0.6740059852600098,0.3966615498065948,0.3966615498065948,1.0,1.0,-3.473709344863892,1.0391980409622192,2.434511423110962,0.2565062046051025,0.8384639024734497,0.8384639024734497,0.0,232.1075439453125,240.0,59201.27734375,0.0,3765.95751953125,1.0,278.8588562011719,282.93463134765625,295.4278564453125,299.2681884765625,293.1499938964844,293.1499938964844,279.1499938964844,38543.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506660103797911,1.0,0.0,0.0,3.471417188644409,3.471439838409424,8.040941565923276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.21923828125,0.0,1361.5145263671875,1895.4371337890625,0.0,3868.9599609375,0.8678149580955505,1.0,0.0,3.0,1.0,0.0
18193320,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7985374331474304,0.4010578989982605,0.3651750683784485,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9487128853797911,0.6707444190979004,0.6370328068733215,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8583142757415771,0.504814088344574,0.3555743992328644,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8214253783226013,0.4380480647087097,0.4190245866775512,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.677720308303833,0.242447555065155,1.115706443786621,284.9086303710937,284.95001220703125,301.6070861816406,292.40045166015625,296.5391845703125,297.22772216796875,284.9091186523437,1.0,0.6740059852600098,0.3966615498065948,0.3966615498065948,1.0,1.0,-3.473709344863892,1.0391980409622192,2.434511423110962,0.2565062046051025,0.8384639024734497,0.8384639024734497,0.0,232.1075439453125,240.0,59201.27734375,0.0,3765.95751953125,1.0,278.8588562011719,282.93463134765625,295.4278564453125,299.2681884765625,293.1499938964844,293.1499938964844,279.1499938964844,38543.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506660103797911,1.0,0.0,0.0,3.471417188644409,3.471439838409424,8.040941565923276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.21923828125,0.0,1361.5145263671875,1895.4371337890625,0.0,3868.9599609375,0.8678149580955505,1.0,0.0,3.0,1.0,0.0
18193380,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.796705961227417,0.4016597270965576,0.3655872941017151,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9466613531112672,0.6722855567932129,0.6383121013641357,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8575088977813721,0.5075012445449829,0.3573416769504547,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8201978206634521,0.4394857883453369,0.4203007221221924,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6762561798095703,0.2428903579711914,1.117620587348938,284.9970397949219,284.95001220703125,301.5873107910156,292.3641662597656,296.53240966796875,297.23126220703125,284.99627685546875,1.0,0.6764503717422485,0.3956429064273834,0.3956429064273834,1.0,1.0,-3.4816994667053223,1.0389397144317627,2.4427595138549805,0.2545091509819031,0.9197109937667848,0.9197109937667848,0.0,234.8916473388672,243.0,58596.5390625,0.0,3802.299072265625,1.0,279.1410217285156,283.0447082519531,295.3486633300781,299.0807800292969,293.1499938964844,293.1499938964844,278.8500061035156,33431.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440239071846008,1.0,0.0,0.0,3.588681221008301,3.5887041091918945,8.593361258135701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5224609375,0.0,1447.1171875,1895.4371337890625,0.0,3808.968505859375,0.8896997570991516,1.0,0.0,3.0,1.0,0.0
18193440,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.796705961227417,0.4016597270965576,0.3655872941017151,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9466613531112672,0.6722855567932129,0.6383121013641357,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8575088977813721,0.5075012445449829,0.3573416769504547,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8201978206634521,0.4394857883453369,0.4203007221221924,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6762561798095703,0.2428903579711914,1.117620587348938,284.9970397949219,284.95001220703125,301.5873107910156,292.3641662597656,296.53240966796875,297.23126220703125,284.99627685546875,1.0,0.6764503717422485,0.3956429064273834,0.3956429064273834,1.0,1.0,-3.4816994667053223,1.0389397144317627,2.4427595138549805,0.2545091509819031,0.9197109937667848,0.9197109937667848,0.0,234.8916473388672,243.0,58596.5390625,0.0,3802.299072265625,1.0,279.1410217285156,283.0447082519531,295.3486633300781,299.0807800292969,293.1499938964844,293.1499938964844,278.8500061035156,33431.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440239071846008,1.0,0.0,0.0,3.588681221008301,3.5887041091918945,8.593361258135701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5224609375,0.0,1447.1171875,1895.4371337890625,0.0,3808.968505859375,0.8896997570991516,1.0,0.0,3.0,1.0,0.0
18193500,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7957022190093994,0.401530921459198,0.3657682836055755,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9455315470695496,0.6726002097129822,0.6389389038085938,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8570210933685303,0.5084431171417236,0.3582112491130829,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.819512665271759,0.4399028420448303,0.4209331572055816,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6754844784736633,0.2429566532373428,1.118672013282776,284.8800048828125,284.95001220703125,301.5776062011719,292.3461303710937,296.52655029296875,297.2294616699219,284.8795166015625,1.0,0.6777074337005615,0.3951336145401001,0.3951336145401001,1.0,1.0,-3.4857490062713623,1.038815975189209,2.4469330310821533,0.253625750541687,0.8375250697135925,0.8375250697135925,0.0,236.38902282714844,243.0,59379.171875,0.0,3821.27978515625,1.0,278.89971923828125,282.9061584472656,295.384033203125,299.2724609375,293.1499938964844,293.1499938964844,278.8500061035156,38091.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950700342655182,1.0,0.0,0.0,3.544996500015259,3.54502010345459,8.385422347600979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.1767578125,0.0,1434.651123046875,1895.4371337890625,0.0,3869.269287109375,0.8811003565788269,1.0,0.0,3.0,1.0,0.0
18193560,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7940673828125,0.4012925326824188,0.3656055033206939,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.94368314743042,0.6727800965309143,0.6391652822494507,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8559573888778687,0.5093021988868713,0.3588378429412842,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8183057308197021,0.4402150511741638,0.4212953448295593,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.674228310585022,0.2429426312446594,1.1189826726913452,284.908447265625,284.95001220703125,301.5679931640625,292.3281555175781,296.5198669433594,297.2265319824219,284.9093933105469,1.0,0.678830623626709,0.3946365118026733,0.3946365118026733,1.0,1.0,-3.487390279769897,1.0379033088684082,2.4494869709014893,0.2524392604827881,0.8379654288291931,0.8379654288291931,0.0,238.2213897705078,246.0,59169.45703125,0.0,3836.289306640625,1.0,278.85858154296875,282.9355773925781,295.3557434082031,299.1935729980469,293.1499938964844,293.1499938964844,279.1499938964844,38679.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532033801078796,1.0,0.0,0.0,3.467991590499878,3.468014478683472,8.025080546758545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.59228515625,0.0,1358.99658203125,1895.4371337890625,0.0,3891.7744140625,0.8671695590019226,1.0,0.0,3.0,1.0,0.0
18193620,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7922590374946594,0.4018377661705017,0.3659629225730896,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9416381120681764,0.6742538213729858,0.6403817534446716,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8552138209342957,0.5120134949684143,0.3606204688549042,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8170742392539978,0.44157874584198,0.4224976301193237,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6727946400642395,0.2433547973632812,1.120754599571228,284.99676513671875,284.95001220703125,301.5492248535156,292.29254150390625,296.51348876953125,297.22998046875,284.9959716796875,1.0,0.6812167167663574,0.3936423063278198,0.3936423063278198,1.0,1.0,-3.494997501373291,1.037555456161499,2.457442045211792,0.2504233419895172,0.9190643429756165,0.9190643429756165,0.0,241.00997924804688,249.0,58571.984375,0.0,3871.97900390625,1.0,279.1410217285156,283.0450744628906,295.2767028808594,299.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,33442.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464794397354126,1.0,0.0,0.0,3.586822509765625,3.5868453979492188,8.584461852478853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9736328125,0.0,1445.20361328125,1895.4371337890625,0.0,3831.191162109375,0.8892924189567566,1.0,0.0,3.0,1.0,0.0
18193680,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7922590374946594,0.4018377661705017,0.3659629225730896,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9416381120681764,0.6742538213729858,0.6403817534446716,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8552138209342957,0.5120134949684143,0.3606204688549042,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8170742392539978,0.44157874584198,0.4224976301193237,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6727946400642395,0.2433547973632812,1.120754599571228,284.99676513671875,284.95001220703125,301.5492248535156,292.29254150390625,296.51348876953125,297.22998046875,284.9959716796875,1.0,0.6812167167663574,0.3936423063278198,0.3936423063278198,1.0,1.0,-3.494997501373291,1.037555456161499,2.457442045211792,0.2504233419895172,0.9190643429756165,0.9190643429756165,0.0,241.00997924804688,249.0,58571.984375,0.0,3871.97900390625,1.0,279.1410217285156,283.0450744628906,295.2767028808594,299.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,33442.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464794397354126,1.0,0.0,0.0,3.586822509765625,3.5868453979492188,8.584461852478853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9736328125,0.0,1445.20361328125,1895.4371337890625,0.0,3831.191162109375,0.8892924189567566,1.0,0.0,3.0,1.0,0.0
18193740,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.789665937423706,0.4014160931110382,0.3659284114837646,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9386743307113647,0.6746714115142822,0.6411600708961487,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8537417650222778,0.513832151889801,0.3621260225772857,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8151869773864746,0.4422338306903839,0.4234203696250915,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6708173155784607,0.2433771640062332,1.121977925300598,284.9086303710937,284.95001220703125,301.531005859375,292.2572937011719,296.5012512207031,297.22515869140625,284.9090881347656,1.0,0.683537483215332,0.3926481008529663,0.3926481008529663,1.0,1.0,-3.500293016433716,1.0363962650299072,2.4638967514038086,0.2483036071062088,0.8375925421714783,0.8375925421714783,0.0,244.34576416015625,252.0,59153.50390625,0.0,3905.23583984375,1.0,278.85888671875,282.93585205078125,295.28424072265625,299.1194763183594,293.1499938964844,293.1499938964844,279.1499938964844,38557.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95559161901474,1.0,0.0,0.0,3.467592716217041,3.4676156044006348,8.023234272513946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.083984375,0.0,1357.7232666015625,1895.4371337890625,0.0,3913.193115234375,0.8669763207435608,1.0,0.0,3.0,1.0,0.0
18193800,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.789665937423706,0.4014160931110382,0.3659284114837646,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9386743307113647,0.6746714115142822,0.6411600708961487,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8537417650222778,0.513832151889801,0.3621260225772857,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8151869773864746,0.4422338306903839,0.4234203696250915,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6708173155784607,0.2433771640062332,1.121977925300598,284.9086303710937,284.95001220703125,301.531005859375,292.2572937011719,296.5012512207031,297.22515869140625,284.9090881347656,1.0,0.683537483215332,0.3926481008529663,0.3926481008529663,1.0,1.0,-3.500293016433716,1.0363962650299072,2.4638967514038086,0.2483036071062088,0.8375925421714783,0.8375925421714783,0.0,244.34576416015625,252.0,59153.50390625,0.0,3905.23583984375,1.0,278.85888671875,282.93585205078125,295.28424072265625,299.1194763183594,293.1499938964844,293.1499938964844,279.1499938964844,38557.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95559161901474,1.0,0.0,0.0,3.467592716217041,3.4676156044006348,8.023234272513946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.083984375,0.0,1357.7232666015625,1895.4371337890625,0.0,3913.193115234375,0.8669763207435608,1.0,0.0,3.0,1.0,0.0
18193860,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7878965735435486,0.401903361082077,0.366239994764328,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9366520643234252,0.6760643720626831,0.642307460308075,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8530694842338562,0.5165684223175049,0.3639287054538727,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8139587640762329,0.4435237050056457,0.4245570600032806,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6694260835647583,0.2437609136104583,1.1236310005187988,284.9965515136719,284.95001220703125,301.5133972167969,292.2225341796875,296.49530029296875,297.228515625,284.99578857421875,1.0,0.6858663558959961,0.3916901648044586,0.3916901648044586,1.0,1.0,-3.5075645446777344,1.036009669303894,2.471554756164551,0.2463093101978302,0.918289065361023,0.918289065361023,0.0,247.1284637451172,255.0,58539.30859375,0.0,3940.2998046875,1.0,279.1409912109375,283.0456848144531,295.2063293457031,298.93280029296875,293.1499938964844,293.1499938964844,278.8500061035156,33450.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488091468811036,1.0,0.0,0.0,3.5842180252075195,3.5842409133911133,8.571998932893621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.74609375,0.0,1442.476806640625,1895.4371337890625,0.0,3852.227783203125,0.8887155055999756,1.0,0.0,3.0,1.0,0.0
18193920,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7878965735435486,0.401903361082077,0.366239994764328,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9366520643234252,0.6760643720626831,0.642307460308075,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8530694842338562,0.5165684223175049,0.3639287054538727,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8139587640762329,0.4435237050056457,0.4245570600032806,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6694260835647583,0.2437609136104583,1.1236310005187988,284.9965515136719,284.95001220703125,301.5133972167969,292.2225341796875,296.49530029296875,297.228515625,284.99578857421875,1.0,0.6858663558959961,0.3916901648044586,0.3916901648044586,1.0,1.0,-3.5075645446777344,1.036009669303894,2.471554756164551,0.2463093101978302,0.918289065361023,0.918289065361023,0.0,247.1284637451172,255.0,58539.30859375,0.0,3940.2998046875,1.0,279.1409912109375,283.0456848144531,295.2063293457031,298.93280029296875,293.1499938964844,293.1499938964844,278.8500061035156,33450.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488091468811036,1.0,0.0,0.0,3.5842180252075195,3.5842409133911133,8.571998932893621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.74609375,0.0,1442.476806640625,1895.4371337890625,0.0,3852.227783203125,0.8887155055999756,1.0,0.0,3.0,1.0,0.0
18193980,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7853546142578125,0.4014236330986023,0.3661543130874634,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9337192177772522,0.6763984560966492,0.6430090069770813,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8516820073127747,0.5184102058410645,0.3654504418373108,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8120709657669067,0.444101482629776,0.4254088401794433,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6675058603286743,0.2437560558319091,1.1247349977493286,284.9087219238281,284.95001220703125,301.4964294433594,292.1883239746094,296.4835510253906,297.2236328125,284.9091491699219,1.0,0.6881292462348938,0.3907321989536285,0.3907321989536285,1.0,1.0,-3.5124967098236084,1.034811019897461,2.4776856899261475,0.2442148178815841,0.8370435833930969,0.8370435833930969,0.0,250.46438598632807,258.0,59118.23828125,0.0,3972.840087890625,1.0,278.85888671875,282.936767578125,295.2149963378906,299.04693603515625,293.1499938964844,293.1499938964844,279.1499938964844,38559.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578698873519896,1.0,0.0,0.0,3.464779853820801,3.4648025035858154,8.010222813936707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.96142578125,0.0,1354.8780517578125,1895.4371337890625,0.0,3933.5751953125,0.8663539886474609,1.0,0.0,3.0,1.0,0.0
