time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7853546142578125,0.4014236330986023,0.3661543130874634,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9337192177772522,0.6763984560966492,0.6430090069770813,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8516820073127747,0.5184102058410645,0.3654504418373108,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8120709657669067,0.444101482629776,0.4254088401794433,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6675058603286743,0.2437560558319091,1.1247349977493286,284.9087219238281,284.95001220703125,301.4964294433594,292.1883239746094,296.4835510253906,297.2236328125,284.9091491699219,1.0,0.6881292462348938,0.3907321989536285,0.3907321989536285,1.0,1.0,-3.5124967098236084,1.034811019897461,2.4776856899261475,0.2442148178815841,0.8370435833930969,0.8370435833930969,0.0,250.46438598632807,258.0,59118.23828125,0.0,3972.840087890625,1.0,278.85888671875,282.936767578125,295.2149963378906,299.04693603515625,293.1499938964844,293.1499938964844,279.1499938964844,38559.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578698873519896,1.0,0.0,0.0,3.464779853820801,3.4648025035858154,8.010222813936707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.96142578125,0.0,1354.8780517578125,1895.4371337890625,0.0,3933.5751953125,0.8663539886474609,1.0,0.0,3.0,1.0,0.0
18194100,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7842020988464355,0.4015838205814361,0.3661286234855652,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9323899149894714,0.6769891381263733,0.6433635354042053,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8511180877685547,0.5197447538375854,0.3662449419498443,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8112120032310486,0.4446607530117035,0.4258215725421905,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6666136980056763,0.2438964694738388,1.1251676082611084,285.01141357421875,284.95001220703125,301.4882202148437,292.1714172363281,296.4802551269531,297.22467041015625,285.0118103027344,1.0,0.689208447933197,0.3902532458305359,0.3902532458305359,1.0,1.0,-3.514858722686768,1.0341790914535522,2.480679512023926,0.2430316507816314,0.9093894958496094,0.9093894958496094,0.0,252.0120391845703,258.0,58384.9375,0.0,3988.166259765625,1.0,279.0972900390625,283.0600891113281,295.1461486816406,298.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,33953.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952547550201416,1.0,0.0,0.0,3.517073392868042,3.5170955657958984,8.25384177005617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5224609375,0.0,1375.4959716796875,1895.4371337890625,0.0,3885.883056640625,0.8757270574569702,1.0,0.0,3.0,1.0,0.0
18194160,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7836013436317444,0.401848703622818,0.3664061427116394,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.93170166015625,0.6777052283287048,0.6440708041191101,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.851061999797821,0.5211778283119202,0.3672698438167572,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8108195066452026,0.4453127384185791,0.4264683723449707,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6661433577537537,0.2441131025552749,1.1262606382369995,284.9960632324219,284.95001220703125,301.4801940917969,292.1546630859375,296.4779968261719,297.2269287109375,284.99493408203125,1.0,0.6903992295265198,0.3897788822650909,0.3897788822650909,1.0,1.0,-3.519366979598999,1.0342789888381958,2.4850881099700928,0.2421439588069915,0.917289137840271,0.917289137840271,0.0,253.25177001953125,261.0,58503.62109375,0.0,4007.149169921875,1.0,279.141845703125,283.0456848144531,295.13726806640625,298.8606262207031,293.1499938964844,293.1499938964844,278.8500061035156,33373.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509671330451964,1.0,0.0,0.0,3.583162546157837,3.5831854343414307,8.56695180573297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.751953125,0.0,1440.7781982421875,1895.4371337890625,0.0,3871.67041015625,0.8882033824920654,1.0,0.0,3.0,1.0,0.0
18194220,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7811160683631897,0.4013061821460724,0.3662710189819336,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9288186430931092,0.6779494285583496,0.6446962952613831,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8497645258903503,0.5230465531349182,0.3688153028488159,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8089239597320557,0.445807933807373,0.4272485673427582,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6642860174179077,0.2440825253725052,1.1272624731063845,284.9087829589844,284.95001220703125,301.4646911621094,292.1216735839844,296.4667053222656,297.2220153808594,284.90924072265625,1.0,0.6926056742668152,0.3888301849365234,0.3888301849365234,1.0,1.0,-3.52396821975708,1.0329738855361938,2.4909942150115967,0.2400011718273162,0.8364288806915283,0.8364288806915283,0.0,256.58184814453125,249.0,59076.55859375,0.0,4038.993896484375,1.0,278.85894775390625,282.9377746582031,295.1480712890625,298.97625732421875,293.1499938964844,293.1499938964844,279.1499938964844,38561.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600118398666382,1.0,0.0,0.0,3.4614830017089844,3.461505889892578,7.994986503945256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.67529296875,0.0,1351.551513671875,1895.4371337890625,0.0,3952.69140625,0.8656286001205444,1.0,0.0,3.0,1.0,0.0
18194280,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7811160683631897,0.4013061821460724,0.3662710189819336,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9288186430931092,0.6779494285583496,0.6446962952613831,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8497645258903503,0.5230465531349182,0.3688153028488159,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8089239597320557,0.445807933807373,0.4272485673427582,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6642860174179077,0.2440825253725052,1.1272624731063845,284.9087829589844,284.95001220703125,301.4646911621094,292.1216735839844,296.4667053222656,297.2220153808594,284.90924072265625,1.0,0.6926056742668152,0.3888301849365234,0.3888301849365234,1.0,1.0,-3.52396821975708,1.0329738855361938,2.4909942150115967,0.2400011718273162,0.8364288806915283,0.8364288806915283,0.0,256.58184814453125,249.0,59076.55859375,0.0,4038.993896484375,1.0,278.85894775390625,282.9377746582031,295.1480712890625,298.97625732421875,293.1499938964844,293.1499938964844,279.1499938964844,38561.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600118398666382,1.0,0.0,0.0,3.4614830017089844,3.461505889892578,7.994986503945256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.67529296875,0.0,1351.551513671875,1895.4371337890625,0.0,3952.69140625,0.8656286001205444,1.0,0.0,3.0,1.0,0.0
18194340,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7844837307929993,0.4016852080821991,0.3662227988243103,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9338284730911256,0.6791719198226929,0.645412266254425,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8545060753822327,0.5258615612983704,0.3704666197299957,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8127473592758179,0.4469473659992218,0.4279687106609344,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6672650575637817,0.2444289922714233,1.1274313926696775,284.9947204589844,284.95001220703125,301.45001220703125,292.08935546875,296.4615478515625,297.22540283203125,284.9939270019531,1.0,0.6906729340553284,0.3878814876079559,0.3878814876079559,1.0,1.0,-3.5278239250183105,1.031416416168213,2.4964075088500977,0.237613171339035,0.9152081608772278,0.9152081608772278,0.0,252.3534393310547,237.0,58422.3125,0.0,4023.469970703125,1.0,279.14093017578125,283.0463562011719,295.07208251953125,298.7899475097656,293.1499938964844,293.1499938964844,278.8500061035156,33513.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530380964279176,1.0,0.0,0.0,3.5763940811157227,3.5764169692993164,8.534617563782376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6953125,0.0,1434.5819091796875,1895.4371337890625,0.0,3890.2900390625,0.8869975209236145,1.0,0.0,3.0,1.0,0.0
18194400,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7844837307929993,0.4016852080821991,0.3662227988243103,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9338284730911256,0.6791719198226929,0.645412266254425,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8545060753822327,0.5258615612983704,0.3704666197299957,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8127473592758179,0.4469473659992218,0.4279687106609344,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6672650575637817,0.2444289922714233,1.1274313926696775,284.9947204589844,284.95001220703125,301.45001220703125,292.08935546875,296.4615478515625,297.22540283203125,284.9939270019531,1.0,0.6906729340553284,0.3878814876079559,0.3878814876079559,1.0,1.0,-3.5278239250183105,1.031416416168213,2.4964075088500977,0.237613171339035,0.9152081608772278,0.9152081608772278,0.0,252.3534393310547,237.0,58422.3125,0.0,4023.469970703125,1.0,279.14093017578125,283.0463562011719,295.07208251953125,298.7899475097656,293.1499938964844,293.1499938964844,278.8500061035156,33513.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530380964279176,1.0,0.0,0.0,3.5763940811157227,3.5764169692993164,8.534617563782376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6953125,0.0,1434.5819091796875,1895.4371337890625,0.0,3890.2900390625,0.8869975209236145,1.0,0.0,3.0,1.0,0.0
18194460,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7902392745018005,0.4011740386486053,0.365688294172287,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9421286582946776,0.6793822050094604,0.6455618739128113,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8619032502174377,0.5278370976448059,0.3717563450336456,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8188620805740356,0.4474242031574249,0.4282894730567932,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6724359393119812,0.2444504797458648,1.1265676021575928,284.90771484375,284.95001220703125,301.4385986328125,292.0585327148437,296.4518737792969,297.22119140625,284.9081115722656,1.0,0.6868288516998291,0.3869570195674896,0.3869570195674896,1.0,1.0,-3.5282680988311768,1.0287691354751587,2.4994988441467285,0.2350454330444336,0.8336611986160278,0.8336611986160278,0.0,244.7618560791016,225.0,58933.625,0.0,3978.883056640625,1.0,278.8589782714844,282.9394836425781,295.083251953125,298.9022521972656,293.1499938964844,293.1499938964844,279.1499938964844,38668.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617122411727904,1.0,0.0,0.0,3.45171856880188,3.4517412185668945,7.94994434727414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1826171875,0.0,1342.4384765625,1895.4371337890625,0.0,3967.834228515625,0.8635538816452026,1.0,0.0,3.0,1.0,0.0
18194520,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7902392745018005,0.4011740386486053,0.365688294172287,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9421286582946776,0.6793822050094604,0.6455618739128113,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8619032502174377,0.5278370976448059,0.3717563450336456,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8188620805740356,0.4474242031574249,0.4282894730567932,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6724359393119812,0.2444504797458648,1.1265676021575928,284.90771484375,284.95001220703125,301.4385986328125,292.0585327148437,296.4518737792969,297.22119140625,284.9081115722656,1.0,0.6868288516998291,0.3869570195674896,0.3869570195674896,1.0,1.0,-3.5282680988311768,1.0287691354751587,2.4994988441467285,0.2350454330444336,0.8336611986160278,0.8336611986160278,0.0,244.7618560791016,225.0,58933.625,0.0,3978.883056640625,1.0,278.8589782714844,282.9394836425781,295.083251953125,298.9022521972656,293.1499938964844,293.1499938964844,279.1499938964844,38668.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617122411727904,1.0,0.0,0.0,3.45171856880188,3.4517412185668945,7.94994434727414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1826171875,0.0,1342.4384765625,1895.4371337890625,0.0,3967.834228515625,0.8635538816452026,1.0,0.0,3.0,1.0,0.0
18194580,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7988811731338501,0.4016178250312805,0.3654807806015014,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9537543058395386,0.6806012988090515,0.6460448503494263,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8724778294563293,0.5308017134666443,0.3733398020267486,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8274465799331665,0.4485823810100555,0.4287950098514557,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6800468564033508,0.244895339012146,1.1260629892349243,284.99365234375,284.95001220703125,301.4327697753906,292.0298767089844,296.4499816894531,297.2255249023437,284.9928894042969,1.0,0.6820172667503357,0.3860325515270233,0.3860325515270233,1.0,1.0,-3.5304975509643555,1.0267276763916016,2.503769874572754,0.2324817478656768,0.9115723371505736,0.9115723371505736,0.0,234.651596069336,213.0,58264.64453125,0.0,3923.660888671875,1.0,279.1408386230469,283.04840087890625,295.01031494140625,298.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,33569.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542551040649414,1.0,0.0,0.0,3.564687490463257,3.5647101402282715,8.4788354115517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.982421875,0.0,1422.546630859375,1895.4371337890625,0.0,3901.213623046875,0.884421169757843,1.0,0.0,3.0,1.0,0.0
18194640,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7988811731338501,0.4016178250312805,0.3654807806015014,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9537543058395386,0.6806012988090515,0.6460448503494263,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8724778294563293,0.5308017134666443,0.3733398020267486,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8274465799331665,0.4485823810100555,0.4287950098514557,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6800468564033508,0.244895339012146,1.1260629892349243,284.99365234375,284.95001220703125,301.4327697753906,292.0298767089844,296.4499816894531,297.2255249023437,284.9928894042969,1.0,0.6820172667503357,0.3860325515270233,0.3860325515270233,1.0,1.0,-3.5304975509643555,1.0267276763916016,2.503769874572754,0.2324817478656768,0.9115723371505736,0.9115723371505736,0.0,234.651596069336,213.0,58264.64453125,0.0,3923.660888671875,1.0,279.1408386230469,283.04840087890625,295.01031494140625,298.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,33569.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542551040649414,1.0,0.0,0.0,3.564687490463257,3.5647101402282715,8.4788354115517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.982421875,0.0,1422.546630859375,1895.4371337890625,0.0,3901.213623046875,0.884421169757843,1.0,0.0,3.0,1.0,0.0
18194700,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8037315607070923,0.4014317691326141,0.3653491735458374,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9599999189376832,0.6807608008384705,0.6462571024894714,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8784292936325073,0.5318870544433594,0.3741110563278198,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8322417140007019,0.4488719403743744,0.4290382862091064,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6843914985656738,0.2449850887060165,1.1259236335754397,284.87939453125,284.95001220703125,301.4317932128906,292.0163269042969,296.4471740722656,297.2243347167969,284.8792724609375,1.0,0.6794371008872986,0.3855703473091125,0.3855703473091125,1.0,1.0,-3.531654119491577,1.0257117748260498,2.505942344665528,0.2313194274902343,0.8304271101951599,0.8304271101951599,0.0,229.2859039306641,213.0,58995.61328125,0.0,3894.244873046875,1.0,278.9003295898437,282.9137268066406,295.0501708984375,298.9089660644531,293.1499938964844,293.1499938964844,278.8500061035156,38348.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605199098587036,1.0,0.0,0.0,3.5154378414154053,3.515460968017578,8.246167340075772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.537109375,0.0,1405.4735107421875,1895.4371337890625,0.0,3957.218994140625,0.8747156262397766,1.0,0.0,3.0,1.0,0.0
18194760,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8082507252693176,0.4011626541614532,0.3648894131183624,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9657727479934692,0.6808047294616699,0.6460761427879333,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8841964602470398,0.5329174995422363,0.3746444880962372,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8368604779243469,0.4490721225738525,0.4290157556533813,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6885589957237244,0.2450119704008102,1.1250860691070557,284.9086303710937,284.95001220703125,301.4320983886719,292.00323486328125,296.4440002441406,297.221923828125,284.909423828125,1.0,0.6766353845596313,0.3851555287837982,0.3851555287837982,1.0,1.0,-3.530492067337036,1.024056911468506,2.506434917449951,0.2299831509590149,0.8315339088439941,0.8315339088439941,0.0,224.0711669921875,201.0,58761.5234375,0.0,3859.8701171875,1.0,278.8588256835937,282.94390869140625,295.0268249511719,298.8334350585937,293.1499938964844,293.1499938964844,279.1499938964844,38784.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626311659812928,1.0,0.0,0.0,3.4373905658721924,3.437413215637207,7.884081014708499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.03271484375,0.0,1328.867431640625,1895.4371337890625,0.0,3976.005126953125,0.8605066537857056,1.0,0.0,3.0,1.0,0.0
18194820,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8193472027778625,0.4016204178333282,0.3646475374698639,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9792588949203492,0.6819964647293091,0.6464716196060181,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.898665726184845,0.5360164046287537,0.3762703835964203,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8486151099205017,0.4502169191837311,0.4294530749320984,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6990746259689331,0.245528444647789,1.1246362924575806,284.993896484375,284.95001220703125,301.4362487792969,291.9784545898437,296.4459228515625,297.22705078125,284.9931640625,1.0,0.6710049510002136,0.3843258917331695,0.3843258917331695,1.0,1.0,-3.532609462738037,1.0222536325454712,2.5103559494018555,0.2276799082756042,0.9093520641326904,0.9093520641326904,0.0,212.41412353515625,189.0,58128.1015625,0.0,3794.922119140625,1.0,279.1407470703125,283.0510559082031,294.95806884765625,298.6537780761719,293.1499938964844,293.1499938964844,278.8500061035156,33537.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955001413822174,1.0,0.0,0.0,3.553849697113037,3.553872346878052,8.427357442997163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3623046875,0.0,1410.8614501953125,1895.4371337890625,0.0,3907.905029296875,0.8819725513458252,1.0,0.0,3.0,1.0,0.0
18194880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8193472027778625,0.4016204178333282,0.3646475374698639,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9792588949203492,0.6819964647293091,0.6464716196060181,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.898665726184845,0.5360164046287537,0.3762703835964203,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8486151099205017,0.4502169191837311,0.4294530749320984,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6990746259689331,0.245528444647789,1.1246362924575806,284.993896484375,284.95001220703125,301.4362487792969,291.9784545898437,296.4459228515625,297.22705078125,284.9931640625,1.0,0.6710049510002136,0.3843258917331695,0.3843258917331695,1.0,1.0,-3.532609462738037,1.0222536325454712,2.5103559494018555,0.2276799082756042,0.9093520641326904,0.9093520641326904,0.0,212.41412353515625,189.0,58128.1015625,0.0,3794.922119140625,1.0,279.1407470703125,283.0510559082031,294.95806884765625,298.6537780761719,293.1499938964844,293.1499938964844,278.8500061035156,33537.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955001413822174,1.0,0.0,0.0,3.553849697113037,3.553872346878052,8.427357442997163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3623046875,0.0,1410.8614501953125,1895.4371337890625,0.0,3907.905029296875,0.8819725513458252,1.0,0.0,3.0,1.0,0.0
18194940,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8305991888046265,0.4011538922786712,0.3640117347240448,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.991831600666046,0.6822157502174377,0.6464687585830688,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9146969318389891,0.538350522518158,0.3776835799217224,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8613966703414917,0.450660228729248,0.4296020269393921,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7101685404777527,0.2456996291875839,1.1237601041793823,284.90948486328125,284.95001220703125,301.4448547363281,291.9554138183594,296.4431457519531,297.2239685058594,284.9097900390625,1.0,0.6651772260665894,0.3834962546825409,0.3834962546825409,1.0,1.0,-3.5326743125915527,1.0197516679763794,2.512922525405884,0.2253294587135315,0.8302244544029236,0.8302244544029236,0.0,201.0322723388672,177.0,58650.4140625,0.0,3726.4326171875,1.0,278.8591613769531,282.9462585449219,294.9784240722656,298.7756652832031,293.1499938964844,293.1499938964844,279.1499938964844,38613.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633266925811768,1.0,0.0,0.0,3.4297242164611816,3.429746627807617,7.84895178185252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.474609375,0.0,1320.004150390625,1895.4371337890625,0.0,3982.1845703125,0.8586563467979431,1.0,0.0,3.0,1.0,0.0
18195000,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8305991888046265,0.4011538922786712,0.3640117347240448,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.991831600666046,0.6822157502174377,0.6464687585830688,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9146969318389891,0.538350522518158,0.3776835799217224,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8613966703414917,0.450660228729248,0.4296020269393921,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7101685404777527,0.2456996291875839,1.1237601041793823,284.90948486328125,284.95001220703125,301.4448547363281,291.9554138183594,296.4431457519531,297.2239685058594,284.9097900390625,1.0,0.6651772260665894,0.3834962546825409,0.3834962546825409,1.0,1.0,-3.5326743125915527,1.0197516679763794,2.512922525405884,0.2253294587135315,0.8302244544029236,0.8302244544029236,0.0,201.0322723388672,177.0,58650.4140625,0.0,3726.4326171875,1.0,278.8591613769531,282.9462585449219,294.9784240722656,298.7756652832031,293.1499938964844,293.1499938964844,279.1499938964844,38613.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633266925811768,1.0,0.0,0.0,3.4297242164611816,3.429746627807617,7.84895178185252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.474609375,0.0,1320.004150390625,1895.4371337890625,0.0,3982.1845703125,0.8586563467979431,1.0,0.0,3.0,1.0,0.0
18195060,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8425918817520142,0.401546448469162,0.3637851178646087,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.683696985244751,0.6380470395088196,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9330166578292848,0.5416484475135803,0.3795053660869598,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.875152587890625,0.4517085552215576,0.4300201833248138,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7209697961807251,0.246225893497467,1.1236817836761477,284.9900207519531,284.95001220703125,301.4575500488281,291.9339599609375,296.447998046875,297.2300720214844,284.98876953125,1.0,0.6588577628135681,0.3827071487903595,0.3827071487903595,1.0,1.0,-3.527539253234864,1.015630125999451,2.511909008026123,0.2226663529872894,0.9046884179115297,0.9046884179115297,0.0,190.227294921875,165.0,57940.10546875,0.0,3645.8583984375,1.0,279.1406555175781,283.0497131347656,294.9131774902344,298.5989685058594,293.1499938964844,293.1499938964844,278.8500061035156,33604.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556527733802797,1.0,0.0,0.0,3.5439839363098145,3.544006586074829,8.380632721127768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8994140625,0.0,1400.9825439453125,1895.4371337890625,0.0,3913.7412109375,0.8797283172607422,1.0,0.0,3.0,1.0,0.0
18195120,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8425918817520142,0.401546448469162,0.3637851178646087,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.683696985244751,0.6380470395088196,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9330166578292848,0.5416484475135803,0.3795053660869598,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.875152587890625,0.4517085552215576,0.4300201833248138,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7209697961807251,0.246225893497467,1.1236817836761477,284.9900207519531,284.95001220703125,301.4575500488281,291.9339599609375,296.447998046875,297.2300720214844,284.98876953125,1.0,0.6588577628135681,0.3827071487903595,0.3827071487903595,1.0,1.0,-3.527539253234864,1.015630125999451,2.511909008026123,0.2226663529872894,0.9046884179115297,0.9046884179115297,0.0,190.227294921875,165.0,57940.10546875,0.0,3645.8583984375,1.0,279.1406555175781,283.0497131347656,294.9131774902344,298.5989685058594,293.1499938964844,293.1499938964844,278.8500061035156,33604.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556527733802797,1.0,0.0,0.0,3.5439839363098145,3.544006586074829,8.380632721127768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8994140625,0.0,1400.9825439453125,1895.4371337890625,0.0,3913.7412109375,0.8797283172607422,1.0,0.0,3.0,1.0,0.0
18195180,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8409472703933716,0.4006886184215545,0.3633790612220764,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6901697516441345,0.6412874460220337,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9329675436019896,0.5441027879714966,0.3813804686069488,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8739168047904968,0.4517357945442199,0.4303998649120331,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7199569344520569,0.246075838804245,1.1243523359298706,284.892578125,284.95001220703125,301.4739685058594,291.9139709472656,296.4513244628906,297.2407531738281,284.8798217773437,1.0,0.64796382188797,0.3819180428981781,0.3819180428981781,1.0,1.0,-3.4504456520080566,0.9877097010612488,2.462735891342163,0.2098974287509918,0.8081973791122437,0.8081973791122437,0.0,187.68524169921875,153.0,57358.37109375,0.0,3528.65087890625,1.0,278.8592529296875,282.9379272460937,294.9255065917969,298.6712341308594,293.1499938964844,293.1499938964844,279.1499938964844,38873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619084596633912,1.0,0.0,0.0,3.379133462905884,3.379155397415161,7.619105986123031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.34033203125,0.0,1272.08349609375,1895.4371337890625,0.0,3969.579833984375,0.847711980342865,1.0,0.0,3.0,1.0,0.0
18195240,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8409472703933716,0.4006886184215545,0.3633790612220764,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6901697516441345,0.6412874460220337,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9329675436019896,0.5441027879714966,0.3813804686069488,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8739168047904968,0.4517357945442199,0.4303998649120331,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7199569344520569,0.246075838804245,1.1243523359298706,284.892578125,284.95001220703125,301.4739685058594,291.9139709472656,296.4513244628906,297.2407531738281,284.8798217773437,1.0,0.64796382188797,0.3819180428981781,0.3819180428981781,1.0,1.0,-3.4504456520080566,0.9877097010612488,2.462735891342163,0.2098974287509918,0.8081973791122437,0.8081973791122437,0.0,187.68524169921875,153.0,57358.37109375,0.0,3528.65087890625,1.0,278.8592529296875,282.9379272460937,294.9255065917969,298.6712341308594,293.1499938964844,293.1499938964844,279.1499938964844,38873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619084596633912,1.0,0.0,0.0,3.379133462905884,3.379155397415161,7.619105986123031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.34033203125,0.0,1272.08349609375,1895.4371337890625,0.0,3969.579833984375,0.847711980342865,1.0,0.0,3.0,1.0,0.0
18195300,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8579250574111938,0.4009864628314972,0.3628069758415222,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6932068467140198,0.601700484752655,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9561282992362976,0.545745313167572,0.3819926977157593,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8929263353347778,0.4523232877254486,0.430130660533905,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7339277267456055,0.2464488297700882,1.1224429607391355,285.0023498535156,284.95001220703125,301.4834899902344,291.9044494628906,296.4646911621094,297.2525634765625,284.9998474121094,1.0,0.645368754863739,0.3815234899520874,0.3815234899520874,1.0,1.0,-3.4816431999206543,0.9967870712280272,2.484856128692627,0.2143319398164749,0.8812377452850342,0.8812377452850342,0.0,176.07757568359375,153.0,56890.47265625,0.0,3452.797119140625,1.0,279.0942687988281,283.0758972167969,294.8620910644531,298.4465026855469,293.1499938964844,293.1499938964844,279.1499938964844,34153.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547529816627502,1.0,0.0,0.0,3.415056228637696,3.4150776863098145,7.781960107422492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.46435546875,0.0,1274.2242431640625,1895.4371337890625,0.0,3905.677978515625,0.8533827066421509,1.0,0.0,3.0,1.0,0.0
18195360,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8644722700119019,0.4011538028717041,0.3628479540348053,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.6969215869903564,0.5880733728408813,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9646636247634888,0.5473371744155884,0.3829974234104156,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9002047181129456,0.4528012573719024,0.4304403960704803,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7392417192459106,0.2467155903577804,1.1228567361831665,284.9749755859375,284.95001220703125,301.4937744140625,291.895263671875,296.4757995605469,297.2660522460937,284.9739990234375,1.0,0.6408280730247498,0.3813633620738983,0.3813633620738983,1.0,1.0,-3.467381715774536,0.9915172457695008,2.4758646488189697,0.212302103638649,0.8749745488166809,0.8749745488166809,0.0,171.0936279296875,171.0,56685.19921875,0.0,3389.4521484375,1.0,279.140625,283.0575561523437,294.8614501953125,298.473388671875,293.1499938964844,293.1499938964844,279.45001220703125,34349.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515714049339294,1.0,0.0,0.0,3.4591126441955566,3.459134578704834,7.984040735209419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.04541015625,0.0,1319.280029296875,1895.4371337890625,0.0,3877.107666015625,0.8611215949058533,1.0,0.0,3.0,1.0,0.0
18195420,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8665899634361267,0.4017048478126526,0.3632579445838928,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.7043931484222412,0.5844289064407349,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9686577916145324,0.5509045124053955,0.3853677809238434,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9028645753860474,0.4539963006973266,0.4314617216587066,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7412917613983154,0.2475027441978454,1.125841736793518,285.0350341796875,284.95001220703125,301.5166015625,291.8777770996094,296.5028686523437,297.2962646484375,285.03326416015625,1.0,0.6416347026824951,0.3810431361198425,0.3810431361198425,1.0,1.0,-3.4711029529571533,0.9918256402015686,2.479277372360229,0.2111528664827346,0.9702653288841248,0.9702653288841248,0.0,170.08291625976562,189.0,56277.21484375,0.0,3392.298583984375,1.0,279.440673828125,283.1363830566406,294.8514404296875,298.41064453125,293.1499938964844,293.1499938964844,279.1499938964844,31386.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435712099075316,1.0,0.0,0.0,3.642810106277466,3.642833232879639,8.854546535985719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.798828125,0.0,1490.731689453125,1895.4371337890625,0.0,3804.8662109375,0.9003133773803711,1.0,0.0,3.0,1.0,0.0
18195480,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8665899634361267,0.4017048478126526,0.3632579445838928,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.7043931484222412,0.5844289064407349,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9686577916145324,0.5509045124053955,0.3853677809238434,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9028645753860474,0.4539963006973266,0.4314617216587066,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7412917613983154,0.2475027441978454,1.125841736793518,285.0350341796875,284.95001220703125,301.5166015625,291.8777770996094,296.5028686523437,297.2962646484375,285.03326416015625,1.0,0.6416347026824951,0.3810431361198425,0.3810431361198425,1.0,1.0,-3.4711029529571533,0.9918256402015686,2.479277372360229,0.2111528664827346,0.9702653288841248,0.9702653288841248,0.0,170.08291625976562,189.0,56277.21484375,0.0,3392.298583984375,1.0,279.440673828125,283.1363830566406,294.8514404296875,298.41064453125,293.1499938964844,293.1499938964844,279.1499938964844,31386.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435712099075316,1.0,0.0,0.0,3.642810106277466,3.642833232879639,8.854546535985719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.798828125,0.0,1490.731689453125,1895.4371337890625,0.0,3804.8662109375,0.9003133773803711,1.0,0.0,3.0,1.0,0.0
18195540,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8591083884239197,0.4009159505367279,0.3630393743515014,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7071173191070557,0.5995640158653259,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9619926810264589,0.5532071590423584,0.3873244524002075,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8953884243965149,0.4541299939155578,0.4320533871650696,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7359447479248047,0.2476929724216461,1.1284326314926147,284.90802001953125,284.95001220703125,301.54205322265625,291.861328125,296.50830078125,297.29364013671875,284.9096374511719,1.0,0.6482277512550354,0.3807228803634643,0.3807228803634643,1.0,1.0,-3.495210647583008,0.9988688826560974,2.4963417053222656,0.2126842439174652,0.8742468357086182,0.8742468357086182,0.0,175.97010803222656,207.0,57496.91796875,0.0,3484.66650390625,1.0,279.1572265625,282.9789123535156,294.9002380371094,298.6098327636719,293.1499938964844,293.1499938964844,279.45001220703125,37313.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554507732391356,1.0,0.0,0.0,3.5945308208465576,3.5945544242858887,8.621398137620417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.1630859375,0.0,1482.005859375,1895.4371337890625,0.0,3911.931640625,0.8938472867012024,1.0,0.0,3.0,1.0,0.0
18195600,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8591083884239197,0.4009159505367279,0.3630393743515014,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7071173191070557,0.5995640158653259,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9619926810264589,0.5532071590423584,0.3873244524002075,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8953884243965149,0.4541299939155578,0.4320533871650696,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7359447479248047,0.2476929724216461,1.1284326314926147,284.90802001953125,284.95001220703125,301.54205322265625,291.861328125,296.50830078125,297.29364013671875,284.9096374511719,1.0,0.6482277512550354,0.3807228803634643,0.3807228803634643,1.0,1.0,-3.495210647583008,0.9988688826560974,2.4963417053222656,0.2126842439174652,0.8742468357086182,0.8742468357086182,0.0,175.97010803222656,207.0,57496.91796875,0.0,3484.66650390625,1.0,279.1572265625,282.9789123535156,294.9002380371094,298.6098327636719,293.1499938964844,293.1499938964844,279.45001220703125,37313.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554507732391356,1.0,0.0,0.0,3.5945308208465576,3.5945544242858887,8.621398137620417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.1630859375,0.0,1482.005859375,1895.4371337890625,0.0,3911.931640625,0.8938472867012024,1.0,0.0,3.0,1.0,0.0
18195660,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8479208946228027,0.4011342823505401,0.3632537126541137,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.7069467306137085,0.6246313452720642,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9500874280929564,0.556620717048645,0.3896860480308532,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8835036158561707,0.4549466669559479,0.4329049587249756,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7273105978965759,0.2481583803892135,1.1314853429794312,285.0259094238281,284.95001220703125,301.56982421875,291.84576416015625,296.50848388671875,297.28387451171875,285.02569580078125,1.0,0.658624529838562,0.3799322545528412,0.3799322545528412,1.0,1.0,-3.533139944076538,1.0090774297714231,2.524062395095825,0.2142609059810638,0.9850488305091858,0.9850488305091858,0.0,185.91758728027344,210.0,57328.7734375,0.0,3636.5400390625,1.0,279.44207763671875,283.1080322265625,294.8393859863281,298.4700622558594,293.1499938964844,293.1499938964844,279.1499938964844,32439.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505244493484496,1.0,0.0,0.0,3.7385778427124015,3.738602161407471,9.326230951955948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6259765625,0.0,1606.683837890625,1895.4371337890625,0.0,3867.685546875,0.9228771328926086,1.0,0.0,3.0,1.0,0.0
18195720,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8479208946228027,0.4011342823505401,0.3632537126541137,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.7069467306137085,0.6246313452720642,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9500874280929564,0.556620717048645,0.3896860480308532,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8835036158561707,0.4549466669559479,0.4329049587249756,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7273105978965759,0.2481583803892135,1.1314853429794312,285.0259094238281,284.95001220703125,301.56982421875,291.84576416015625,296.50848388671875,297.28387451171875,285.02569580078125,1.0,0.658624529838562,0.3799322545528412,0.3799322545528412,1.0,1.0,-3.533139944076538,1.0090774297714231,2.524062395095825,0.2142609059810638,0.9850488305091858,0.9850488305091858,0.0,185.91758728027344,210.0,57328.7734375,0.0,3636.5400390625,1.0,279.44207763671875,283.1080322265625,294.8393859863281,298.4700622558594,293.1499938964844,293.1499938964844,279.1499938964844,32439.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505244493484496,1.0,0.0,0.0,3.7385778427124015,3.738602161407471,9.326230951955948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6259765625,0.0,1606.683837890625,1895.4371337890625,0.0,3867.685546875,0.9228771328926086,1.0,0.0,3.0,1.0,0.0
18195780,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8393169045448303,0.4002685546875,0.3630380630493164,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7034971117973328,0.6446414589881897,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9407379627227784,0.5589296221733093,0.3917163014411926,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.87444669008255,0.4549401104450226,0.4334290623664856,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7205564379692078,0.2480722069740295,1.1332271099090576,284.90557861328125,284.95001220703125,301.5994873046875,291.8310241699219,296.49493408203125,297.2550964355469,284.9071044921875,1.0,0.6663132905960083,0.3791415989398956,0.3791415989398956,1.0,1.0,-3.562145471572876,1.016206979751587,2.545938491821289,0.2152853608131408,0.8917438983917236,0.8917438983917236,0.0,194.0840759277344,213.0,58638.33203125,0.0,3758.11328125,1.0,279.1565246582031,282.95440673828125,294.8749389648437,298.6571044921875,293.1499938964844,293.1499938964844,279.45001220703125,37490.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630692005157472,1.0,0.0,0.0,3.6886494159698486,3.688674211502075,9.07879211808904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2998046875,0.0,1587.86474609375,1895.4371337890625,0.0,3979.897216796875,0.9149457216262816,1.0,0.0,3.0,1.0,0.0
18195840,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8393169045448303,0.4002685546875,0.3630380630493164,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7034971117973328,0.6446414589881897,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9407379627227784,0.5589296221733093,0.3917163014411926,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.87444669008255,0.4549401104450226,0.4334290623664856,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7205564379692078,0.2480722069740295,1.1332271099090576,284.90557861328125,284.95001220703125,301.5994873046875,291.8310241699219,296.49493408203125,297.2550964355469,284.9071044921875,1.0,0.6663132905960083,0.3791415989398956,0.3791415989398956,1.0,1.0,-3.562145471572876,1.016206979751587,2.545938491821289,0.2152853608131408,0.8917438983917236,0.8917438983917236,0.0,194.0840759277344,213.0,58638.33203125,0.0,3758.11328125,1.0,279.1565246582031,282.95440673828125,294.8749389648437,298.6571044921875,293.1499938964844,293.1499938964844,279.45001220703125,37490.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630692005157472,1.0,0.0,0.0,3.6886494159698486,3.688674211502075,9.07879211808904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2998046875,0.0,1587.86474609375,1895.4371337890625,0.0,3979.897216796875,0.9149457216262816,1.0,0.0,3.0,1.0,0.0
