time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8358492851257324,0.4002333283424377,0.3628503680229187,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.7018765211105347,0.6528701782226562,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.93705552816391,0.5605192184448242,0.3926814794540405,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8708159327507019,0.4551959335803985,0.4335765242576599,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7177233099937439,0.2481350749731063,1.133525013923645,285.0267028808594,284.95001220703125,301.61492919921875,291.8238830566406,296.4922790527344,297.24639892578125,285.0289611816406,1.0,0.6694904565811157,0.3787462711334228,0.3787462711334228,1.0,1.0,-3.5735158920288086,1.0187315940856934,2.5547845363616943,0.2153021842241287,0.978230595588684,0.978230595588684,0.0,197.4743804931641,213.0,57942.24609375,0.0,3807.441650390625,1.0,279.4026184082031,283.09552001953125,294.8108825683594,298.4496765136719,293.1499938964844,293.1499938964844,279.45001220703125,33639.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958712100982666,1.0,0.0,0.0,3.742211818695069,3.742236375808716,9.344369686914432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.60302734375,0.0,1620.0885009765625,1895.4371337890625,0.0,3941.09716796875,0.9257031679153442,1.0,0.0,3.0,1.0,0.0
18195960,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8333746194839478,0.4003872871398926,0.3630402684211731,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.7004789113998413,0.6594095230102539,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9346031546592712,0.5623019337654114,0.3939557671546936,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8681979775428772,0.455629825592041,0.4340302646160126,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.715628445148468,0.2483162581920623,1.1346042156219482,285.0261535644531,284.95001220703125,301.6307067871094,291.8169250488281,296.49169921875,297.2418212890625,285.0252685546875,1.0,0.672409176826477,0.3780891001224518,0.3780891001224518,1.0,1.0,-3.5849905014038086,1.0205239057540894,2.564466714859009,0.214570090174675,1.0,1.0,0.0,200.3240203857422,216.0,58201.0078125,0.0,3854.022216796875,1.0,279.44366455078125,283.0912475585937,294.808837890625,298.4992370605469,293.1499938964844,293.1499938964844,279.1499938964844,32870.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579115509986876,1.0,0.0,0.0,3.815302610397339,3.815327644348145,9.71295207818912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.74609375,0.0,1700.49658203125,1895.4371337890625,0.0,3933.947265625,0.9402268528938292,1.0,0.0,3.0,1.0,0.0
18196020,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.825759768486023,0.3993929326534271,0.3627356886863708,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.99364173412323,0.6968553066253662,0.6610985398292542,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9260414838790894,0.5645163059234619,0.395944595336914,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8602336049079895,0.4554800689220428,0.4344428777694702,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7090232372283936,0.2481098026037216,1.1357605457305908,284.89459228515625,284.95001220703125,301.66314697265625,291.8033447265625,296.4848327636719,297.2259521484375,284.8955078125,1.0,0.6766582131385803,0.376774787902832,0.376774787902832,1.0,1.0,-3.591001033782959,1.0183991193771362,2.5726020336151123,0.2116007357835769,0.8984088897705078,0.8984088897705078,0.0,207.5075836181641,219.0,59242.16015625,0.0,3913.3935546875,1.0,279.1571350097656,282.9316711425781,294.8406982421875,298.6664733886719,293.1499938964844,293.1499938964844,278.8500061035156,37912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969250500202179,1.0,0.0,0.0,3.750114679336548,3.7501399517059326,9.383878136759448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.21484375,0.0,1662.134765625,1895.4371337890625,0.0,4034.603515625,0.9289937019348145,1.0,0.0,3.0,1.0,0.0
18196080,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.825759768486023,0.3993929326534271,0.3627356886863708,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.99364173412323,0.6968553066253662,0.6610985398292542,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9260414838790894,0.5645163059234619,0.395944595336914,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8602336049079895,0.4554800689220428,0.4344428777694702,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7090232372283936,0.2481098026037216,1.1357605457305908,284.89459228515625,284.95001220703125,301.66314697265625,291.8033447265625,296.4848327636719,297.2259521484375,284.8955078125,1.0,0.6766582131385803,0.376774787902832,0.376774787902832,1.0,1.0,-3.591001033782959,1.0183991193771362,2.5726020336151123,0.2116007357835769,0.8984088897705078,0.8984088897705078,0.0,207.5075836181641,219.0,59242.16015625,0.0,3913.3935546875,1.0,279.1571350097656,282.9316711425781,294.8406982421875,298.6664733886719,293.1499938964844,293.1499938964844,278.8500061035156,37912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969250500202179,1.0,0.0,0.0,3.750114679336548,3.7501399517059326,9.383878136759448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.21484375,0.0,1662.134765625,1895.4371337890625,0.0,4034.603515625,0.9289937019348145,1.0,0.0,3.0,1.0,0.0
18196140,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8189314603805542,0.3982942104339599,0.3618898391723633,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9863798022270204,0.6947509050369263,0.6589367985725403,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9187767505645752,0.5666524171829224,0.3975201845169067,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8533331155776978,0.4551138877868652,0.434288740158081,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7028412818908691,0.2477077692747116,1.1350340843200684,284.87860107421875,284.95001220703125,301.6964416503906,291.7901916503906,296.4822692871094,297.21649169921875,284.8805236816406,1.0,0.6792559027671814,0.3754604458808899,0.3754604458808899,1.0,1.0,-3.5881824493408203,1.0134004354476929,2.574781894683838,0.2072059363126754,0.8224590420722961,0.8224590420722961,0.0,213.49917602539065,222.0,59250.9609375,0.0,3942.947998046875,1.0,278.8585205078125,282.9020690917969,294.80938720703125,298.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,41324.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758029580116272,1.0,0.0,0.0,3.4988934993743896,3.4989171028137207,8.168734098035202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.41748046875,0.0,1409.650390625,1895.4371337890625,0.0,4092.135009765625,0.8763452172279358,1.0,0.0,3.0,1.0,0.0
18196200,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8189314603805542,0.3982942104339599,0.3618898391723633,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9863798022270204,0.6947509050369263,0.6589367985725403,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9187767505645752,0.5666524171829224,0.3975201845169067,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8533331155776978,0.4551138877868652,0.434288740158081,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7028412818908691,0.2477077692747116,1.1350340843200684,284.87860107421875,284.95001220703125,301.6964416503906,291.7901916503906,296.4822692871094,297.21649169921875,284.8805236816406,1.0,0.6792559027671814,0.3754604458808899,0.3754604458808899,1.0,1.0,-3.5881824493408203,1.0134004354476929,2.574781894683838,0.2072059363126754,0.8224590420722961,0.8224590420722961,0.0,213.49917602539065,222.0,59250.9609375,0.0,3942.947998046875,1.0,278.8585205078125,282.9020690917969,294.80938720703125,298.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,41324.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758029580116272,1.0,0.0,0.0,3.4988934993743896,3.4989171028137207,8.168734098035202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.41748046875,0.0,1409.650390625,1895.4371337890625,0.0,4092.135009765625,0.8763452172279358,1.0,0.0,3.0,1.0,0.0
18196260,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8158390522003174,0.3985508680343628,0.3620097041130066,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9829065799713136,0.6949661374092102,0.6588413715362549,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9165442585945128,0.5702232718467712,0.3998977839946747,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8503287434577942,0.455863893032074,0.434894323348999,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7000324130058289,0.2479841262102127,1.136146068572998,284.9913330078125,284.95001220703125,301.73016357421875,291.77734375,296.4928894042969,297.2220458984375,284.9911804199219,1.0,0.6816397309303284,0.3746749758720398,0.3746749758720398,1.0,1.0,-3.593127727508545,1.0125232934951782,2.580604314804077,0.2051416188478469,0.9096278548240662,0.9096278548240662,0.0,216.947021484375,225.0,58506.8515625,0.0,3976.895263671875,1.0,279.14111328125,283.0375366210937,294.7452087402344,298.4587097167969,293.1499938964844,293.1499938964844,278.8500061035156,34290.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965343415737152,1.0,0.0,0.0,3.5888962745666504,3.5889194011688232,8.59439069245127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.240234375,0.0,1453.666259765625,1895.4371337890625,0.0,4000.072265625,0.8905585408210754,1.0,0.0,3.0,1.0,0.0
18196320,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8158390522003174,0.3985508680343628,0.3620097041130066,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9829065799713136,0.6949661374092102,0.6588413715362549,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9165442585945128,0.5702232718467712,0.3998977839946747,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8503287434577942,0.455863893032074,0.434894323348999,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7000324130058289,0.2479841262102127,1.136146068572998,284.9913330078125,284.95001220703125,301.73016357421875,291.77734375,296.4928894042969,297.2220458984375,284.9911804199219,1.0,0.6816397309303284,0.3746749758720398,0.3746749758720398,1.0,1.0,-3.593127727508545,1.0125232934951782,2.580604314804077,0.2051416188478469,0.9096278548240662,0.9096278548240662,0.0,216.947021484375,225.0,58506.8515625,0.0,3976.895263671875,1.0,279.14111328125,283.0375366210937,294.7452087402344,298.4587097167969,293.1499938964844,293.1499938964844,278.8500061035156,34290.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965343415737152,1.0,0.0,0.0,3.5888962745666504,3.5889194011688232,8.59439069245127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.240234375,0.0,1453.666259765625,1895.4371337890625,0.0,4000.072265625,0.8905585408210754,1.0,0.0,3.0,1.0,0.0
18196380,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8122937679290771,0.3978415727615356,0.3617263734340668,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9791207313537598,0.6943425536155701,0.6586321592330933,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9138579964637756,0.5727646350860596,0.4019322097301483,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8470872044563293,0.455932080745697,0.4352829158306122,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6970599293708801,0.2479250431060791,1.1370482444763184,284.9129333496094,284.95001220703125,301.7640380859375,291.7646484375,296.4972839355469,297.2189636230469,284.91339111328125,1.0,0.6838541626930237,0.3738895058631897,0.3738895058631897,1.0,1.0,-3.596543550491333,1.0111820697784424,2.58536148071289,0.2031865119934082,0.8356214761734009,0.8356214761734009,0.0,220.5504150390625,228.0,59080.66796875,0.0,4007.89111328125,1.0,278.85888671875,282.9369201660156,294.7814025878906,298.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,38703.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723777770996094,1.0,0.0,0.0,3.4624149799346924,3.462437868118286,7.999292392923962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.3857421875,0.0,1353.4989013671875,1895.4371337890625,0.0,4062.122314453125,0.8659791946411133,1.0,0.0,3.0,1.0,0.0
18196440,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8122937679290771,0.3978415727615356,0.3617263734340668,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9791207313537598,0.6943425536155701,0.6586321592330933,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9138579964637756,0.5727646350860596,0.4019322097301483,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8470872044563293,0.455932080745697,0.4352829158306122,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6970599293708801,0.2479250431060791,1.1370482444763184,284.9129333496094,284.95001220703125,301.7640380859375,291.7646484375,296.4972839355469,297.2189636230469,284.91339111328125,1.0,0.6838541626930237,0.3738895058631897,0.3738895058631897,1.0,1.0,-3.596543550491333,1.0111820697784424,2.58536148071289,0.2031865119934082,0.8356214761734009,0.8356214761734009,0.0,220.5504150390625,228.0,59080.66796875,0.0,4007.89111328125,1.0,278.85888671875,282.9369201660156,294.7814025878906,298.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,38703.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723777770996094,1.0,0.0,0.0,3.4624149799346924,3.462437868118286,7.999292392923962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.3857421875,0.0,1353.4989013671875,1895.4371337890625,0.0,4062.122314453125,0.8659791946411133,1.0,0.0,3.0,1.0,0.0
18196500,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8106867074966431,0.3978558480739593,0.3615919351577759,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9773955941200256,0.6944609880447388,0.658552348613739,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.912777841091156,0.5744461417198181,0.402967244386673,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8456504940986633,0.4562248289585113,0.4354535937309265,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6957167983055115,0.248031884431839,1.1373668909072876,285.0151672363281,284.95001220703125,301.7809143066406,291.7583312988281,296.5018920898437,297.2207946777344,285.0155029296875,1.0,0.6848809123039246,0.3734967708587646,0.3734967708587646,1.0,1.0,-3.598113536834717,1.010470271110535,2.587643384933472,0.202075645327568,0.909083366394043,0.909083366394043,0.0,222.18240356445312,228.0,58352.88671875,0.0,4022.019287109375,1.0,279.09722900390625,283.05926513671875,294.72540283203125,298.3917236328125,293.1499938964844,293.1499938964844,279.1499938964844,33959.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966411590576172,1.0,0.0,0.0,3.5158495903015137,3.515872001647949,8.248099447882851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.2509765625,0.0,1374.2740478515625,1895.4371337890625,0.0,4009.52880859375,0.8754688501358032,1.0,0.0,3.0,1.0,0.0
18196560,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8096960783004761,0.397946685552597,0.3617285192012787,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9762889742851256,0.6946942210197449,0.6588178277015686,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9124435782432556,0.5762002468109131,0.404227614402771,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8447941541671753,0.4566074907779693,0.4358531534671783,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6949110627174377,0.2482117265462875,1.1383216381072998,285.0002746582031,284.95001220703125,301.79766845703125,291.75201416015625,296.5072326660156,297.2236022949219,284.9991760253906,1.0,0.6860068440437317,0.3730994760990143,0.3730994760990143,1.0,1.0,-3.601741313934326,1.0104094743728638,2.591331720352173,0.2012009620666504,0.918621838092804,0.918621838092804,0.0,223.4852600097656,231.0,58490.05078125,0.0,4039.499755859375,1.0,279.1418762207031,283.0447082519531,294.7285461425781,298.43878173828125,293.1499938964844,293.1499938964844,278.8500061035156,33311.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643064737319946,1.0,0.0,0.0,3.58337664604187,3.583399534225464,8.567975555706653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.333984375,0.0,1440.5556640625,1895.4371337890625,0.0,3990.8798828125,0.8882281184196472,1.0,0.0,3.0,1.0,0.0
18196620,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.806172251701355,0.3970853090286255,0.3613084852695465,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9725290536880492,0.6939377188682556,0.6585280299186707,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9100302457809448,0.5785889625549316,0.4061589241027832,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8417825102806091,0.4565372765064239,0.4361206889152527,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6921213269233704,0.2480840533971786,1.138973832130432,284.91046142578125,284.95001220703125,301.8306579589844,291.7393798828125,296.5101928710937,297.2191162109375,284.9109191894531,1.0,0.6880349516868591,0.3723048567771911,0.3723048567771911,1.0,1.0,-3.604326248168945,1.0087567567825315,2.595569610595703,0.1991245001554489,0.838314414024353,0.838314414024353,0.0,226.9489898681641,234.0,59111.13671875,0.0,4067.587158203125,1.0,278.8589172363281,282.9329528808594,294.76300048828125,298.5822448730469,293.1499938964844,293.1499938964844,279.1499938964844,38458.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728326201438904,1.0,0.0,0.0,3.46761417388916,3.467636823654175,8.023333180062764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.935546875,0.0,1357.0389404296875,1895.4371337890625,0.0,4066.115234375,0.8668748736381531,1.0,0.0,3.0,1.0,0.0
18196680,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.806172251701355,0.3970853090286255,0.3613084852695465,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9725290536880492,0.6939377188682556,0.6585280299186707,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9100302457809448,0.5785889625549316,0.4061589241027832,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8417825102806091,0.4565372765064239,0.4361206889152527,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6921213269233704,0.2480840533971786,1.138973832130432,284.91046142578125,284.95001220703125,301.8306579589844,291.7393798828125,296.5101928710937,297.2191162109375,284.9109191894531,1.0,0.6880349516868591,0.3723048567771911,0.3723048567771911,1.0,1.0,-3.604326248168945,1.0087567567825315,2.595569610595703,0.1991245001554489,0.838314414024353,0.838314414024353,0.0,226.9489898681641,234.0,59111.13671875,0.0,4067.587158203125,1.0,278.8589172363281,282.9329528808594,294.76300048828125,298.5822448730469,293.1499938964844,293.1499938964844,279.1499938964844,38458.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728326201438904,1.0,0.0,0.0,3.46761417388916,3.467636823654175,8.023333180062764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.935546875,0.0,1357.0389404296875,1895.4371337890625,0.0,4066.115234375,0.8668748736381531,1.0,0.0,3.0,1.0,0.0
18196740,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8035771250724792,0.3971173167228699,0.3612290024757385,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9696747064590454,0.6941666007041931,0.6585914492607117,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9087828397750854,0.5819569826126099,0.4083943367004394,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8396258354187012,0.4571242332458496,0.4365938901901245,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6900627613067627,0.2483104169368744,1.1399487257003784,284.9979858398437,284.95001220703125,301.8627014160156,291.7265625,296.5190734863281,297.2230834960937,284.9972229003906,1.0,0.6900343298912048,0.371510237455368,0.371510237455368,1.0,1.0,-3.608730316162109,1.0076974630355835,2.6010329723358154,0.1970182359218597,0.919625461101532,0.919625461101532,0.0,229.795150756836,237.0,58500.44140625,0.0,4096.70947265625,1.0,279.1409912109375,283.0416259765625,294.7065124511719,298.418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33393.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652963876724244,1.0,0.0,0.0,3.5856921672821045,3.5857150554656982,8.579051495871681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.396484375,0.0,1443.635498046875,1895.4371337890625,0.0,3999.655517578125,0.8890196681022644,1.0,0.0,3.0,1.0,0.0
18196800,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8035771250724792,0.3971173167228699,0.3612290024757385,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9696747064590454,0.6941666007041931,0.6585914492607117,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9087828397750854,0.5819569826126099,0.4083943367004394,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8396258354187012,0.4571242332458496,0.4365938901901245,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6900627613067627,0.2483104169368744,1.1399487257003784,284.9979858398437,284.95001220703125,301.8627014160156,291.7265625,296.5190734863281,297.2230834960937,284.9972229003906,1.0,0.6900343298912048,0.371510237455368,0.371510237455368,1.0,1.0,-3.608730316162109,1.0076974630355835,2.6010329723358154,0.1970182359218597,0.919625461101532,0.919625461101532,0.0,229.795150756836,237.0,58500.44140625,0.0,4096.70947265625,1.0,279.1409912109375,283.0416259765625,294.7065124511719,298.418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33393.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652963876724244,1.0,0.0,0.0,3.5856921672821045,3.5857150554656982,8.579051495871681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.396484375,0.0,1443.635498046875,1895.4371337890625,0.0,3999.655517578125,0.8890196681022644,1.0,0.0,3.0,1.0,0.0
18196860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8001519441604614,0.3962343633174896,0.3607729077339172,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9659002423286438,0.6933268904685974,0.6582069993019104,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9066187143325806,0.5843126773834229,0.4102918207645416,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8368040323257446,0.4570103287696838,0.4368050694465637,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6874063014984131,0.2481443434953689,1.1403861045837402,284.9086303710937,284.95001220703125,301.8934020996094,291.7135009765625,296.5211486816406,297.2183837890625,284.9090881347656,1.0,0.6919494867324829,0.3707257807254791,0.3707257807254791,1.0,1.0,-3.610790729522705,1.0058951377868652,2.60489559173584,0.1948954761028289,0.8380408883094788,0.8380408883094788,0.0,233.17971801757807,240.0,59105.74609375,0.0,4123.0166015625,1.0,278.8588562011719,282.9303894042969,294.7376708984375,298.5570068359375,293.1499938964844,293.1499938964844,279.1499938964844,38521.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973861038684845,1.0,0.0,0.0,3.4693715572357178,3.4693942070007324,8.031467473301745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4130859375,0.0,1359.27490234375,1895.4371337890625,0.0,4075.1357421875,0.8673096895217896,1.0,0.0,3.0,1.0,0.0
18196920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8001519441604614,0.3962343633174896,0.3607729077339172,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9659002423286438,0.6933268904685974,0.6582069993019104,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9066187143325806,0.5843126773834229,0.4102918207645416,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8368040323257446,0.4570103287696838,0.4368050694465637,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6874063014984131,0.2481443434953689,1.1403861045837402,284.9086303710937,284.95001220703125,301.8934020996094,291.7135009765625,296.5211486816406,297.2183837890625,284.9090881347656,1.0,0.6919494867324829,0.3707257807254791,0.3707257807254791,1.0,1.0,-3.610790729522705,1.0058951377868652,2.60489559173584,0.1948954761028289,0.8380408883094788,0.8380408883094788,0.0,233.17971801757807,240.0,59105.74609375,0.0,4123.0166015625,1.0,278.8588562011719,282.9303894042969,294.7376708984375,298.5570068359375,293.1499938964844,293.1499938964844,279.1499938964844,38521.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973861038684845,1.0,0.0,0.0,3.4693715572357178,3.4693942070007324,8.031467473301745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.4130859375,0.0,1359.27490234375,1895.4371337890625,0.0,4075.1357421875,0.8673096895217896,1.0,0.0,3.0,1.0,0.0
18196980,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7977110743522644,0.396262526512146,0.3606855869293213,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.963067352771759,0.6934913992881775,0.6582054495811462,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9055633544921876,0.5876702070236206,0.4125158786773681,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8348076343536377,0.4575779139995575,0.4372536540031433,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6854685544967651,0.2483479529619217,1.1412339210510254,284.9969787597656,284.95001220703125,301.9223937988281,291.7001037597656,296.5290832519531,297.2222900390625,284.9962158203125,1.0,0.6938711404800415,0.3699413239955902,0.3699413239955902,1.0,1.0,-3.614910840988159,1.00476336479187,2.610147476196289,0.1927696615457534,0.91898512840271,0.91898512840271,0.0,235.95643615722656,243.0,58480.03125,0.0,4151.072265625,1.0,279.1410217285156,283.0401916503906,294.6799011230469,298.39044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33438.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966276228427887,1.0,0.0,0.0,3.5857248306274414,3.585747718811035,8.579207815273548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.466796875,0.0,1444.0025634765625,1895.4371337890625,0.0,4008.331298828125,0.8890619277954102,1.0,0.0,3.0,1.0,0.0
18197040,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7977110743522644,0.396262526512146,0.3606855869293213,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.963067352771759,0.6934913992881775,0.6582054495811462,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9055633544921876,0.5876702070236206,0.4125158786773681,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8348076343536377,0.4575779139995575,0.4372536540031433,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6854685544967651,0.2483479529619217,1.1412339210510254,284.9969787597656,284.95001220703125,301.9223937988281,291.7001037597656,296.5290832519531,297.2222900390625,284.9962158203125,1.0,0.6938711404800415,0.3699413239955902,0.3699413239955902,1.0,1.0,-3.614910840988159,1.00476336479187,2.610147476196289,0.1927696615457534,0.91898512840271,0.91898512840271,0.0,235.95643615722656,243.0,58480.03125,0.0,4151.072265625,1.0,279.1410217285156,283.0401916503906,294.6799011230469,298.39044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33438.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966276228427887,1.0,0.0,0.0,3.5857248306274414,3.585747718811035,8.579207815273548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.466796875,0.0,1444.0025634765625,1895.4371337890625,0.0,4008.331298828125,0.8890619277954102,1.0,0.0,3.0,1.0,0.0
18197100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7964062690734863,0.3958651721477508,0.3606179356575012,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9615419507026672,0.6931087970733643,0.6581885814666748,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.904931366443634,0.5888780951499939,0.4135946035385132,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.833755373954773,0.4575676023960113,0.4374898672103882,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6844691038131714,0.2482991516590118,1.1417889595031738,284.8814392089844,284.95001220703125,301.9361572265625,291.6932373046875,296.5300598144531,297.220458984375,284.88104248046875,1.0,0.6948703527450562,0.3695490658283233,0.3695490658283233,1.0,1.0,-3.617065668106079,1.0042191743850708,2.6128463745117188,0.1918368488550186,0.8378804922103882,0.8378804922103882,0.0,237.45021057128903,243.0,59278.69921875,0.0,4166.01416015625,1.0,278.8997802734375,282.90264892578125,294.7272033691406,298.59381103515625,293.1499938964844,293.1499938964844,278.8500061035156,38060.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725860357284546,1.0,0.0,0.0,3.542426347732544,3.542449712753296,8.373266950911784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.509765625,0.0,1431.7100830078125,1895.4371337890625,0.0,4063.95068359375,0.8805549740791321,1.0,0.0,3.0,1.0,0.0
18197160,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7944644093513489,0.395381212234497,0.3602349758148193,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.95930677652359,0.6925926208496094,0.6577708721160889,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9036346077919006,0.5900034308433533,0.4144040048122406,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8321654200553894,0.4574518501758575,0.4374556243419647,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6829560399055481,0.2481658011674881,1.14159893989563,284.9085693359375,284.95001220703125,301.9493408203125,291.6862487792969,296.53009033203125,297.2175598144531,284.9096069335937,1.0,0.6957321763038635,0.3691742122173309,0.3691742122173309,1.0,1.0,-3.616808414459229,1.0029510259628296,2.6138575077056885,0.1906671822071075,0.8376103043556213,0.8376103043556213,0.0,239.2894287109375,246.0,59056.73828125,0.0,4176.70166015625,1.0,278.8582458496094,282.9308776855469,294.7109375,298.5277404785156,293.1499938964844,293.1499938964844,279.1499938964844,38735.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748404622077942,1.0,0.0,0.0,3.4649832248687744,3.465006113052368,8.011163572518853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.16845703125,0.0,1356.3326416015625,1895.4371337890625,0.0,4083.714599609375,0.8665826320648193,1.0,0.0,3.0,1.0,0.0
18197220,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7921304106712341,0.3954097330570221,0.3601419925689697,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9564577341079712,0.6926969885826111,0.6577062606811523,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9026974439620972,0.5933430790901184,0.4166096448898315,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8302729725837708,0.458009660243988,0.4378897845745086,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6811028718948364,0.2483554184436798,1.1423691511154177,284.99658203125,284.95001220703125,301.973876953125,291.671875,296.5368347167969,297.2214660644531,284.9958190917969,1.0,0.697609543800354,0.368424504995346,0.368424504995346,1.0,1.0,-3.6207125186920166,1.001847505569458,2.6188650131225586,0.1886063069105148,0.9181728363037108,0.9181728363037108,0.0,242.047103881836,249.0,58442.15234375,0.0,4204.16748046875,1.0,279.1409606933594,283.03973388671875,294.6515808105469,298.3597717285156,293.1499938964844,293.1499938964844,278.8500061035156,33457.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672035574913024,1.0,0.0,0.0,3.5837559700012207,3.5837790966033936,8.56978999763669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.91796875,0.0,1442.034912109375,1895.4371337890625,0.0,4016.532958984375,0.8886346220970154,1.0,0.0,3.0,1.0,0.0
18197280,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7921304106712341,0.3954097330570221,0.3601419925689697,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9564577341079712,0.6926969885826111,0.6577062606811523,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9026974439620972,0.5933430790901184,0.4166096448898315,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8302729725837708,0.458009660243988,0.4378897845745086,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6811028718948364,0.2483554184436798,1.1423691511154177,284.99658203125,284.95001220703125,301.973876953125,291.671875,296.5368347167969,297.2214660644531,284.9958190917969,1.0,0.697609543800354,0.368424504995346,0.368424504995346,1.0,1.0,-3.6207125186920166,1.001847505569458,2.6188650131225586,0.1886063069105148,0.9181728363037108,0.9181728363037108,0.0,242.047103881836,249.0,58442.15234375,0.0,4204.16748046875,1.0,279.1409606933594,283.03973388671875,294.6515808105469,298.3597717285156,293.1499938964844,293.1499938964844,278.8500061035156,33457.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672035574913024,1.0,0.0,0.0,3.5837559700012207,3.5837790966033936,8.56978999763669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.91796875,0.0,1442.034912109375,1895.4371337890625,0.0,4016.532958984375,0.8886346220970154,1.0,0.0,3.0,1.0,0.0
18197340,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.789005696773529,0.3945313394069671,0.3596862852573395,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9526709914207458,0.6917394399642944,0.6572079658508301,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9009020328521729,0.595644474029541,0.4184713363647461,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8277426958084106,0.4578737318515777,0.4380770027637481,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6786884665489197,0.2481597363948822,1.1426600217819214,284.9082946777344,284.95001220703125,301.9956359863281,291.6568603515625,296.536376953125,297.2167053222656,284.90875244140625,1.0,0.699431300163269,0.3676747977733612,0.3676747977733612,1.0,1.0,-3.6223883628845215,1.0000137090682983,2.6223745346069336,0.1865199506282806,0.836818516254425,0.836818516254425,0.0,245.3729248046875,252.0,59027.8828125,0.0,4229.22607421875,1.0,278.85888671875,282.9300842285156,294.6808776855469,298.495361328125,293.1499938964844,293.1499938964844,279.1499938964844,38571.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757348299026488,1.0,0.0,0.0,3.4650468826293945,3.465069532394409,8.011457452994364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4609375,0.0,1355.2344970703125,1895.4371337890625,0.0,4091.5390625,0.8663955926895142,1.0,0.0,3.0,1.0,0.0
18197400,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.789005696773529,0.3945313394069671,0.3596862852573395,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9526709914207458,0.6917394399642944,0.6572079658508301,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9009020328521729,0.595644474029541,0.4184713363647461,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8277426958084106,0.4578737318515777,0.4380770027637481,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6786884665489197,0.2481597363948822,1.1426600217819214,284.9082946777344,284.95001220703125,301.9956359863281,291.6568603515625,296.536376953125,297.2167053222656,284.90875244140625,1.0,0.699431300163269,0.3676747977733612,0.3676747977733612,1.0,1.0,-3.6223883628845215,1.0000137090682983,2.6223745346069336,0.1865199506282806,0.836818516254425,0.836818516254425,0.0,245.3729248046875,252.0,59027.8828125,0.0,4229.22607421875,1.0,278.85888671875,282.9300842285156,294.6808776855469,298.495361328125,293.1499938964844,293.1499938964844,279.1499938964844,38571.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757348299026488,1.0,0.0,0.0,3.4650468826293945,3.465069532394409,8.011457452994364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4609375,0.0,1355.2344970703125,1895.4371337890625,0.0,4091.5390625,0.8663955926895142,1.0,0.0,3.0,1.0,0.0
18197460,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7867803573608398,0.3945561349391937,0.3595980703830719,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9498231410980223,0.6917783617973328,0.6570917367935181,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9000421762466431,0.5989494323730469,0.420659452676773,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8259406685829163,0.4584193527698517,0.4385053813457489,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6769190430641174,0.2483352273702621,1.1433799266815186,284.99627685546875,284.95001220703125,302.0142517089844,291.64111328125,296.5415344238281,297.22052001953125,284.9955139160156,1.0,0.701275646686554,0.3669640719890594,0.3669640719890594,1.0,1.0,-3.626147747039795,0.9989724159240724,2.6271753311157227,0.1845470964908599,0.9171385169029236,0.9171385169029236,0.0,248.11764526367188,255.0,58389.578125,0.0,4256.3173828125,1.0,279.1409606933594,283.0398254394531,294.620849609375,298.3258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33471.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681440591812134,1.0,0.0,0.0,3.580413818359375,3.5804367065429688,8.553812449463294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.990234375,0.0,1438.5623779296875,1895.4371337890625,0.0,4024.841552734375,0.8878958821296692,1.0,0.0,3.0,1.0,0.0
18197520,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7867803573608398,0.3945561349391937,0.3595980703830719,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9498231410980223,0.6917783617973328,0.6570917367935181,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9000421762466431,0.5989494323730469,0.420659452676773,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8259406685829163,0.4584193527698517,0.4385053813457489,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6769190430641174,0.2483352273702621,1.1433799266815186,284.99627685546875,284.95001220703125,302.0142517089844,291.64111328125,296.5415344238281,297.22052001953125,284.9955139160156,1.0,0.701275646686554,0.3669640719890594,0.3669640719890594,1.0,1.0,-3.626147747039795,0.9989724159240724,2.6271753311157227,0.1845470964908599,0.9171385169029236,0.9171385169029236,0.0,248.11764526367188,255.0,58389.578125,0.0,4256.3173828125,1.0,279.1409606933594,283.0398254394531,294.620849609375,298.3258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33471.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681440591812134,1.0,0.0,0.0,3.580413818359375,3.5804367065429688,8.553812449463294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.990234375,0.0,1438.5623779296875,1895.4371337890625,0.0,4024.841552734375,0.8878958821296692,1.0,0.0,3.0,1.0,0.0
18197580,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7837749719619751,0.3936781287193298,0.3591419160366058,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9460302591323853,0.6907596588134766,0.656535267829895,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8983218669891357,0.6012043952941895,0.422490656375885,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8235018253326416,0.4582720100879669,0.4386818706989288,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6745986342430115,0.24812613427639,1.143611192703247,284.9082946777344,284.95001220703125,302.02935791015625,291.6245422363281,296.5392761230469,297.2156677246094,284.90875244140625,1.0,0.7030640840530396,0.3662533462047577,0.3662533462047577,1.0,1.0,-3.627631902694702,0.9971928000450134,2.630439043045044,0.1825480014085769,0.8359271883964539,0.8359271883964539,0.0,251.44097900390625,258.0,58966.03515625,0.0,4280.9033203125,1.0,278.8589172363281,282.93072509765625,294.6487121582031,298.45947265625,293.1499938964844,293.1499938964844,279.1499938964844,38586.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976705014705658,1.0,0.0,0.0,3.4608895778656006,3.4609122276306152,7.992244945853599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.61376953125,0.0,1351.1221923828125,1895.4371337890625,0.0,4100.01611328125,0.8654884696006775,1.0,0.0,3.0,1.0,0.0
18197640,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7837749719619751,0.3936781287193298,0.3591419160366058,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9460302591323853,0.6907596588134766,0.656535267829895,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8983218669891357,0.6012043952941895,0.422490656375885,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8235018253326416,0.4582720100879669,0.4386818706989288,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6745986342430115,0.24812613427639,1.143611192703247,284.9082946777344,284.95001220703125,302.02935791015625,291.6245422363281,296.5392761230469,297.2156677246094,284.90875244140625,1.0,0.7030640840530396,0.3662533462047577,0.3662533462047577,1.0,1.0,-3.627631902694702,0.9971928000450134,2.630439043045044,0.1825480014085769,0.8359271883964539,0.8359271883964539,0.0,251.44097900390625,258.0,58966.03515625,0.0,4280.9033203125,1.0,278.8589172363281,282.93072509765625,294.6487121582031,298.45947265625,293.1499938964844,293.1499938964844,279.1499938964844,38586.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976705014705658,1.0,0.0,0.0,3.4608895778656006,3.4609122276306152,7.992244945853599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.61376953125,0.0,1351.1221923828125,1895.4371337890625,0.0,4100.01611328125,0.8654884696006775,1.0,0.0,3.0,1.0,0.0
18197700,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7824168801307678,0.393641859292984,0.3589495420455932,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.944271445274353,0.6906824707984924,0.6562665104866028,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8976162075996399,0.6027876734733582,0.4234430193901062,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8223859667778015,0.458484947681427,0.4387640655040741,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6735157370567322,0.2481653541326522,1.1435949802398682,285.00994873046875,284.95001220703125,302.03546142578125,291.6159362792969,296.5404663085937,297.2169494628906,285.0102844238281,1.0,0.7039093375205994,0.3658980131149292,0.3658980131149292,1.0,1.0,-3.628295660018921,0.9962828755378724,2.6320128440856934,0.1814148277044296,0.9074124693870544,0.9074124693870544,0.0,252.9758453369141,258.0,58211.73828125,0.0,4292.21923828125,1.0,279.09716796875,283.0531616210937,294.5876159667969,298.2470092773437,293.1499938964844,293.1499938964844,279.1499938964844,33992.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710572957992554,1.0,0.0,0.0,3.5125632286071777,3.5125856399536133,8.232686923292931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.52685546875,0.0,1371.113037109375,1895.4371337890625,0.0,4050.515869140625,0.8747233748435974,1.0,0.0,3.0,1.0,0.0
