time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7816228866577148,0.3937011957168579,0.3590474426746368,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.943156599998474,0.6907169222831726,0.6563462615013123,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8974741101264954,0.6044073700904846,0.4246240854263305,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8217471241950989,0.4588063955307007,0.4390958845615387,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6728835105895996,0.2482868134975433,1.1442604064941406,284.99542236328125,284.95001220703125,302.04058837890625,291.6070861816406,296.5421142578125,297.2191162109375,284.9943542480469,1.0,0.7048724293708801,0.3655488193035126,0.3655488193035126,1.0,1.0,-3.6311283111572266,0.9960803389549256,2.635047912597656,0.1805515140295028,0.9154983162879944,0.9154983162879944,0.0,254.1960601806641,261.0,58323.17578125,0.0,4307.4375,1.0,279.141845703125,283.0395202636719,294.58612060546875,298.287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33407.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690935611724854,1.0,0.0,0.0,3.5777361392974854,3.577759027481079,8.541023817087989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.5859375,0.0,1435.2364501953125,1895.4371337890625,0.0,4033.219970703125,0.887019693851471,1.0,0.0,3.0,1.0,0.0
18197820,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7787207961082458,0.3928268849849701,0.3586007952690124,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9393297433853148,0.6895747780799866,0.6556900143623352,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8957146406173706,0.6064133644104004,0.4263074994087219,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8193655014038086,0.4586520791053772,0.4392707645893097,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.670635998249054,0.2480607479810714,1.144436597824097,284.9081420898437,284.95001220703125,302.0475769042969,291.5886535644531,296.5369567871094,297.21337890625,284.9085998535156,1.0,0.7066155672073364,0.3648504614830017,0.3648504614830017,1.0,1.0,-3.6322579383850098,0.9942198991775512,2.638037919998169,0.1785451024770736,0.8346063494682312,0.8346063494682312,0.0,257.5359191894531,264.0,58881.9140625,0.0,4331.21875,1.0,278.8589782714844,282.93194580078125,294.61297607421875,298.418701171875,293.1499938964844,293.1499938964844,279.1499938964844,38614.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977721393108368,1.0,0.0,0.0,3.45493745803833,3.4549601078033447,7.964778205860057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.88916015625,0.0,1345.3017578125,1895.4371337890625,0.0,4108.88525390625,0.8641834259033203,1.0,0.0,3.0,1.0,0.0
18197880,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7787207961082458,0.3928268849849701,0.3586007952690124,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9393297433853148,0.6895747780799866,0.6556900143623352,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8957146406173706,0.6064133644104004,0.4263074994087219,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8193655014038086,0.4586520791053772,0.4392707645893097,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.670635998249054,0.2480607479810714,1.144436597824097,284.9081420898437,284.95001220703125,302.0475769042969,291.5886535644531,296.5369567871094,297.21337890625,284.9085998535156,1.0,0.7066155672073364,0.3648504614830017,0.3648504614830017,1.0,1.0,-3.6322579383850098,0.9942198991775512,2.638037919998169,0.1785451024770736,0.8346063494682312,0.8346063494682312,0.0,257.5359191894531,264.0,58881.9140625,0.0,4331.21875,1.0,278.8589782714844,282.93194580078125,294.61297607421875,298.418701171875,293.1499938964844,293.1499938964844,279.1499938964844,38614.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977721393108368,1.0,0.0,0.0,3.45493745803833,3.4549601078033447,7.964778205860057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.88916015625,0.0,1345.3017578125,1895.4371337890625,0.0,4108.88525390625,0.8641834259033203,1.0,0.0,3.0,1.0,0.0
18197940,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7766434550285339,0.3928452432155609,0.3585124015808105,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9364172220230104,0.6894047260284424,0.6553871035575867,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8947920799255371,0.6093960404396057,0.4282780587673187,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8176453113555908,0.4591758251190185,0.4396829903125763,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6689677834510803,0.2482005059719085,1.1450154781341553,284.9949035644531,284.95001220703125,302.04998779296875,291.5691223144531,296.5368347167969,297.2160339355469,284.9941711425781,1.0,0.7083698511123657,0.3641520738601684,0.3641520738601684,1.0,1.0,-3.635341882705689,0.9929884076118468,2.6423535346984863,0.1765130460262298,0.9135371446609496,0.9135371446609496,0.0,260.3030700683594,267.0,58224.703125,0.0,4356.78662109375,1.0,279.140869140625,283.0410461425781,294.549072265625,298.2442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33517.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701717495918274,1.0,0.0,0.0,3.569049119949341,3.5690717697143555,8.499596901856421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.22265625,0.0,1426.79541015625,1895.4371337890625,0.0,4042.721435546875,0.8853791356086731,1.0,0.0,3.0,1.0,0.0
18198000,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7766434550285339,0.3928452432155609,0.3585124015808105,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9364172220230104,0.6894047260284424,0.6553871035575867,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8947920799255371,0.6093960404396057,0.4282780587673187,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8176453113555908,0.4591758251190185,0.4396829903125763,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6689677834510803,0.2482005059719085,1.1450154781341553,284.9949035644531,284.95001220703125,302.04998779296875,291.5691223144531,296.5368347167969,297.2160339355469,284.9941711425781,1.0,0.7083698511123657,0.3641520738601684,0.3641520738601684,1.0,1.0,-3.635341882705689,0.9929884076118468,2.6423535346984863,0.1765130460262298,0.9135371446609496,0.9135371446609496,0.0,260.3030700683594,267.0,58224.703125,0.0,4356.78662109375,1.0,279.140869140625,283.0410461425781,294.549072265625,298.2442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33517.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701717495918274,1.0,0.0,0.0,3.569049119949341,3.5690717697143555,8.499596901856421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.22265625,0.0,1426.79541015625,1895.4371337890625,0.0,4042.721435546875,0.8853791356086731,1.0,0.0,3.0,1.0,0.0
18198060,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7738462686538696,0.3919717073440552,0.3580580055713653,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9326114654541016,0.6881895661354065,0.6546430587768555,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8930556774139404,0.6113108396530151,0.4298758208751678,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8153091073036194,0.4590106606483459,0.439842015504837,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6667969822883606,0.2479576468467712,1.1450973749160769,284.9085693359375,284.95001220703125,302.04998779296875,291.5550537109375,296.5297546386719,297.2102966308594,284.90899658203125,1.0,0.7100606560707092,0.3634636700153351,0.3634636700153351,1.0,1.0,-3.636120796203613,0.9910416007041932,2.6450791358947754,0.1744804382324218,0.8331693410873413,0.8331693410873413,0.0,263.6383361816406,270.0,58779.90234375,0.0,4379.626953125,1.0,278.8590087890625,282.93426513671875,294.5765075683594,298.3741760253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978240966796875,1.0,0.0,0.0,3.4470245838165283,3.447047233581543,7.928336458462582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.47705078125,0.0,1337.3616943359375,1895.4371337890625,0.0,4113.4140625,0.862449586391449,1.0,0.0,3.0,1.0,0.0
18198120,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7738462686538696,0.3919717073440552,0.3580580055713653,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9326114654541016,0.6881895661354065,0.6546430587768555,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8930556774139404,0.6113108396530151,0.4298758208751678,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8153091073036194,0.4590106606483459,0.439842015504837,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6667969822883606,0.2479576468467712,1.1450973749160769,284.9085693359375,284.95001220703125,302.04998779296875,291.5550537109375,296.5297546386719,297.2102966308594,284.90899658203125,1.0,0.7100606560707092,0.3634636700153351,0.3634636700153351,1.0,1.0,-3.636120796203613,0.9910416007041932,2.6450791358947754,0.1744804382324218,0.8331693410873413,0.8331693410873413,0.0,263.6383361816406,270.0,58779.90234375,0.0,4379.626953125,1.0,278.8590087890625,282.93426513671875,294.5765075683594,298.3741760253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978240966796875,1.0,0.0,0.0,3.4470245838165283,3.447047233581543,7.928336458462582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.47705078125,0.0,1337.3616943359375,1895.4371337890625,0.0,4113.4140625,0.862449586391449,1.0,0.0,3.0,1.0,0.0
18198180,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7718680500984192,0.3919900059700012,0.3579700887203216,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9297567009925842,0.6879631280899048,0.654285728931427,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8921794891357422,0.6142364740371704,0.4318040013313293,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8136349320411682,0.4595240950584411,0.4402448534965515,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.665203332901001,0.2480854839086532,1.145618557929993,284.9956359863281,284.95001220703125,302.04998779296875,291.5524597167969,296.5290222167969,297.2130432128906,284.9949645996094,1.0,0.7117746472358704,0.3627752661705017,0.3627752661705017,1.0,1.0,-3.639008283615112,0.9897719621658324,2.6492362022399902,0.1724395602941513,0.9125868082046508,0.9125868082046508,0.0,266.3866882324219,273.0,58153.98828125,0.0,4404.60693359375,1.0,279.14080810546875,283.04327392578125,294.5262145996094,298.2115478515625,293.1499938964844,293.1499938964844,278.8500061035156,33479.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694391489028932,1.0,0.0,0.0,3.562553644180298,3.5625762939453125,8.468687724416668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.669921875,0.0,1419.6324462890625,1895.4371337890625,0.0,4036.266357421875,0.8839051127433777,1.0,0.0,3.0,1.0,0.0
18198240,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7718680500984192,0.3919900059700012,0.3579700887203216,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9297567009925842,0.6879631280899048,0.654285728931427,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8921794891357422,0.6142364740371704,0.4318040013313293,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8136349320411682,0.4595240950584411,0.4402448534965515,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.665203332901001,0.2480854839086532,1.145618557929993,284.9956359863281,284.95001220703125,302.04998779296875,291.5524597167969,296.5290222167969,297.2130432128906,284.9949645996094,1.0,0.7117746472358704,0.3627752661705017,0.3627752661705017,1.0,1.0,-3.639008283615112,0.9897719621658324,2.6492362022399902,0.1724395602941513,0.9125868082046508,0.9125868082046508,0.0,266.3866882324219,273.0,58153.98828125,0.0,4404.60693359375,1.0,279.14080810546875,283.04327392578125,294.5262145996094,298.2115478515625,293.1499938964844,293.1499938964844,278.8500061035156,33479.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694391489028932,1.0,0.0,0.0,3.562553644180298,3.5625762939453125,8.468687724416668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.669921875,0.0,1419.6324462890625,1895.4371337890625,0.0,4036.266357421875,0.8839051127433777,1.0,0.0,3.0,1.0,0.0
18198300,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7708013653755188,0.3915952444076538,0.357900470495224,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9282320141792296,0.6873937845230103,0.6540887355804443,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.891633152961731,0.6152023077011108,0.4327232539653778,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.812734842300415,0.459487110376358,0.4404555261135101,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6643803715705872,0.2480006068944931,1.1460106372833252,284.88250732421875,284.95001220703125,302.04998779296875,291.55523681640625,296.52593994140625,297.2107238769531,284.88232421875,1.0,0.7126706838607788,0.3624310493469238,0.3624310493469238,1.0,1.0,-3.640525341033936,0.9891529083251952,2.65137243270874,0.1715463995933532,0.8329472541809082,0.8329472541809082,0.0,267.8751525878906,273.0,58943.34765625,0.0,4418.009765625,1.0,278.9003601074219,282.9086608886719,294.5823669433594,298.42120361328125,293.1499938964844,293.1499938964844,278.8500061035156,38149.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750184416770936,1.0,0.0,0.0,3.51718807220459,3.5172111988067627,8.254380077232781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.318359375,0.0,1405.8616943359375,1895.4371337890625,0.0,4085.2724609375,0.8750198483467102,1.0,0.0,3.0,1.0,0.0
18198360,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7692044973373413,0.3911206722259521,0.3575249314308166,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9260587692260742,0.6867031455039978,0.6535047292709351,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8905208110809326,0.6160885691642761,0.4333653151988983,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8113516569137573,0.4593505561351776,0.4404002130031585,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6631365418434143,0.2478349804878235,1.1456725597381592,284.910400390625,284.95001220703125,302.04998779296875,291.5605773925781,296.5221252441406,297.2074584960937,284.911376953125,1.0,0.7134339213371277,0.3621034920215606,0.3621034920215606,1.0,1.0,-3.639671802520752,0.987834334373474,2.6518375873565674,0.1704299300909042,0.8337900042533875,0.8337900042533875,0.0,269.70050048828125,276.0,58740.75,0.0,4427.0302734375,1.0,278.85845947265625,282.9374084472656,294.57781982421875,298.36651611328125,293.1499938964844,293.1499938964844,279.1499938964844,38696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976495921611786,1.0,0.0,0.0,3.441182374954224,3.441204786300659,7.901483627392736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.94140625,0.0,1332.0401611328125,1895.4371337890625,0.0,4098.1904296875,0.8613229990005493,1.0,0.0,3.0,1.0,0.0
18198420,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7673041820526123,0.3911403715610504,0.35743248462677,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9232690334320068,0.6864302754402161,0.65309739112854,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8896676898002625,0.6189550757408142,0.4352463483810425,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8096925020217896,0.4598546326160431,0.4407898187637329,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6616039872169495,0.2479551136493683,1.1461485624313354,284.9971923828125,284.95001220703125,302.04998779296875,291.5786437988281,296.5216369628906,297.2102966308594,284.9964904785156,1.0,0.7151172161102295,0.3614483773708343,0.3614483773708343,1.0,1.0,-3.642366409301758,0.9866031408309937,2.6557633876800537,0.1684537976980209,0.9140482544898988,0.9140482544898988,0.0,272.44830322265625,279.0,58181.98828125,0.0,4451.537109375,1.0,279.1407775878906,283.0445861816406,294.5492858886719,298.2300109863281,293.1499938964844,293.1499938964844,278.8500061035156,33387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670363664627076,1.0,0.0,0.0,3.5630807876586914,3.563103675842285,8.47119451918843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5146484375,0.0,1419.5194091796875,1895.4371337890625,0.0,4015.0546875,0.8839578628540039,1.0,0.0,3.0,1.0,0.0
18198480,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7673041820526123,0.3911403715610504,0.35743248462677,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9232690334320068,0.6864302754402161,0.65309739112854,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8896676898002625,0.6189550757408142,0.4352463483810425,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8096925020217896,0.4598546326160431,0.4407898187637329,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6616039872169495,0.2479551136493683,1.1461485624313354,284.9971923828125,284.95001220703125,302.04998779296875,291.5786437988281,296.5216369628906,297.2102966308594,284.9964904785156,1.0,0.7151172161102295,0.3614483773708343,0.3614483773708343,1.0,1.0,-3.642366409301758,0.9866031408309937,2.6557633876800537,0.1684537976980209,0.9140482544898988,0.9140482544898988,0.0,272.44830322265625,279.0,58181.98828125,0.0,4451.537109375,1.0,279.1407775878906,283.0445861816406,294.5492858886719,298.2300109863281,293.1499938964844,293.1499938964844,278.8500061035156,33387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670363664627076,1.0,0.0,0.0,3.5630807876586914,3.563103675842285,8.47119451918843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5146484375,0.0,1419.5194091796875,1895.4371337890625,0.0,4015.0546875,0.8839578628540039,1.0,0.0,3.0,1.0,0.0
18198540,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7647366523742676,0.3902693092823028,0.3569816052913666,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9196736216545104,0.6851218342781067,0.6522654891014099,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8880430459976196,0.6207312345504761,0.4367530047893524,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8074120879173279,0.4596668481826782,0.4409292042255401,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6596125364303589,0.2476947009563446,1.1461530923843384,284.9107360839844,284.95001220703125,302.04998779296875,291.6058349609375,296.51483154296875,297.2047424316406,284.91119384765625,1.0,0.7167458534240723,0.360793262720108,0.360793262720108,1.0,1.0,-3.642817258834839,0.9846506118774414,2.658166646957397,0.1664611846208572,0.8352770209312439,0.8352770209312439,0.0,275.76666259765625,282.0,58839.453125,0.0,4473.431640625,1.0,278.8590393066406,282.9358825683594,294.62060546875,298.4095153808594,293.1499938964844,293.1499938964844,279.1499938964844,38423.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737166166305542,1.0,0.0,0.0,3.4491889476776123,3.449211597442627,7.938296562315372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.05712890625,0.0,1338.1605224609375,1895.4371337890625,0.0,4073.86962890625,0.862764298915863,1.0,0.0,3.0,1.0,0.0
18198600,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7647366523742676,0.3902693092823028,0.3569816052913666,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9196736216545104,0.6851218342781067,0.6522654891014099,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8880430459976196,0.6207312345504761,0.4367530047893524,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8074120879173279,0.4596668481826782,0.4409292042255401,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6596125364303589,0.2476947009563446,1.1461530923843384,284.9107360839844,284.95001220703125,302.04998779296875,291.6058349609375,296.51483154296875,297.2047424316406,284.91119384765625,1.0,0.7167458534240723,0.360793262720108,0.360793262720108,1.0,1.0,-3.642817258834839,0.9846506118774414,2.658166646957397,0.1664611846208572,0.8352770209312439,0.8352770209312439,0.0,275.76666259765625,282.0,58839.453125,0.0,4473.431640625,1.0,278.8590393066406,282.9358825683594,294.62060546875,298.4095153808594,293.1499938964844,293.1499938964844,279.1499938964844,38423.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737166166305542,1.0,0.0,0.0,3.4491889476776123,3.449211597442627,7.938296562315372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.05712890625,0.0,1338.1605224609375,1895.4371337890625,0.0,4073.86962890625,0.862764298915863,1.0,0.0,3.0,1.0,0.0
18198660,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7629210948944092,0.3902861475944519,0.3568914234638214,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9169890284538268,0.6847997903823853,0.6518179178237915,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8872178196907043,0.6235266327857971,0.4385884404182434,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8057613372802734,0.4601575434207916,0.4413096606731415,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6581450700759888,0.247805580496788,1.1465955972671509,284.9988098144531,284.95001220703125,302.04998779296875,291.641357421875,296.5144958496094,297.20758056640625,284.9981384277344,1.0,0.7184004783630371,0.3601777553558349,0.3601777553558349,1.0,1.0,-3.645360231399536,0.9834880828857422,2.661872148513794,0.1645760834217071,0.9171303510665894,0.9171303510665894,0.0,278.5082092285156,285.0,58298.4765625,0.0,4497.533203125,1.0,279.140869140625,283.04449462890625,294.6105041503906,298.2939453125,293.1499938964844,293.1499938964844,278.8500061035156,33309.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639931917190552,1.0,0.0,0.0,3.57039761543274,3.570420265197754,8.50602134505607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6416015625,0.0,1426.7061767578125,1895.4371337890625,0.0,3988.100830078125,0.8855447769165039,1.0,0.0,3.0,1.0,0.0
18198720,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7629210948944092,0.3902861475944519,0.3568914234638214,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9169890284538268,0.6847997903823853,0.6518179178237915,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8872178196907043,0.6235266327857971,0.4385884404182434,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8057613372802734,0.4601575434207916,0.4413096606731415,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6581450700759888,0.247805580496788,1.1465955972671509,284.9988098144531,284.95001220703125,302.04998779296875,291.641357421875,296.5144958496094,297.20758056640625,284.9981384277344,1.0,0.7184004783630371,0.3601777553558349,0.3601777553558349,1.0,1.0,-3.645360231399536,0.9834880828857422,2.661872148513794,0.1645760834217071,0.9171303510665894,0.9171303510665894,0.0,278.5082092285156,285.0,58298.4765625,0.0,4497.533203125,1.0,279.140869140625,283.04449462890625,294.6105041503906,298.2939453125,293.1499938964844,293.1499938964844,278.8500061035156,33309.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639931917190552,1.0,0.0,0.0,3.57039761543274,3.570420265197754,8.50602134505607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6416015625,0.0,1426.7061767578125,1895.4371337890625,0.0,3988.100830078125,0.8855447769165039,1.0,0.0,3.0,1.0,0.0
18198780,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7604507803916931,0.3894081711769104,0.3564379215240478,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.913541853427887,0.6834397315979004,0.6509413123130798,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8856268525123596,0.6252156496047974,0.4400395452976227,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8034877777099609,0.4599515497684479,0.4414353966712951,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6562296748161316,0.2475341260433197,1.1465603113174438,284.9110412597656,284.95001220703125,302.04998779296875,291.68438720703125,296.5078430175781,297.2019958496094,284.9115295410156,1.0,0.7199998497962952,0.3595622479915619,0.3595622479915619,1.0,1.0,-3.645623207092285,0.9815994501113892,2.6640236377716064,0.1626774966716766,0.8380364775657654,0.8380364775657654,0.0,281.8280029296875,288.0,59003.90625,0.0,4518.93994140625,1.0,278.85894775390625,282.9336242675781,294.6981201171875,298.4935302734375,293.1499938964844,293.1499938964844,279.1499938964844,38345.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704824090003968,1.0,0.0,0.0,3.4606430530548096,3.460665702819824,7.991106372173817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.33056640625,0.0,1349.1685791015625,1895.4371337890625,0.0,4045.456787109375,0.865227460861206,1.0,0.0,3.0,1.0,0.0
18198840,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7604507803916931,0.3894081711769104,0.3564379215240478,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.913541853427887,0.6834397315979004,0.6509413123130798,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8856268525123596,0.6252156496047974,0.4400395452976227,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8034877777099609,0.4599515497684479,0.4414353966712951,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6562296748161316,0.2475341260433197,1.1465603113174438,284.9110412597656,284.95001220703125,302.04998779296875,291.68438720703125,296.5078430175781,297.2019958496094,284.9115295410156,1.0,0.7199998497962952,0.3595622479915619,0.3595622479915619,1.0,1.0,-3.645623207092285,0.9815994501113892,2.6640236377716064,0.1626774966716766,0.8380364775657654,0.8380364775657654,0.0,281.8280029296875,288.0,59003.90625,0.0,4518.93994140625,1.0,278.85894775390625,282.9336242675781,294.6981201171875,298.4935302734375,293.1499938964844,293.1499938964844,279.1499938964844,38345.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704824090003968,1.0,0.0,0.0,3.4606430530548096,3.460665702819824,7.991106372173817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.33056640625,0.0,1349.1685791015625,1895.4371337890625,0.0,4045.456787109375,0.865227460861206,1.0,0.0,3.0,1.0,0.0
18198900,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7593312859535217,0.3893657624721527,0.3562425673007965,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9119662642478944,0.6831902861595154,0.6505131721496582,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8849592804908752,0.6265338063240051,0.4407996833324432,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8024411201477051,0.4601346552371979,0.4414900839328766,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6553281545639038,0.2475421875715255,1.1464083194732666,285.0133056640625,284.95001220703125,302.04998779296875,291.7084655761719,296.5072326660156,297.2028503417969,285.0137634277344,1.0,0.7207510471343994,0.3592544794082641,0.3592544794082641,1.0,1.0,-3.645663738250733,0.9806318879127502,2.665031671524048,0.1615924835205078,0.9109166264533995,0.9109166264533995,0.0,283.3619689941406,288.0,58308.0078125,0.0,4528.62060546875,1.0,279.09722900390625,283.05584716796875,294.6688842773437,298.3162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33798.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636719822883606,1.0,0.0,0.0,3.5158050060272217,3.515827417373657,8.247890264101443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.87548828125,0.0,1373.0654296875,1895.4371337890625,0.0,3985.249755859375,0.8752827644348145,1.0,0.0,3.0,1.0,0.0
18198960,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7586967945098877,0.3894237875938415,0.356337696313858,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9109709858894348,0.683072566986084,0.6504411697387695,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8848044872283936,0.6279398798942566,0.4418160021305084,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8018582463264465,0.460428923368454,0.4417962729930877,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.654809832572937,0.2476363331079483,1.146946907043457,285.0001220703125,284.95001220703125,302.04998779296875,291.7341003417969,296.5075378417969,297.2048645019531,284.99908447265625,1.0,0.7216221690177917,0.3589535057544708,0.3589535057544708,1.0,1.0,-3.647928476333618,0.9803814888000488,2.6675469875335693,0.1607725620269775,0.9212844967842102,0.9212844967842102,0.0,284.5755920410156,291.0,58490.94921875,0.0,4542.46875,1.0,279.1418762207031,283.04248046875,294.7015075683594,298.39404296875,293.1499938964844,293.1499938964844,278.8500061035156,33172.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605217576026917,1.0,0.0,0.0,3.585341215133667,3.5853641033172607,8.577372909712722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7421875,0.0,1441.6318359375,1895.4371337890625,0.0,3957.235595703125,0.8885710835456848,1.0,0.0,3.0,1.0,0.0
18199020,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.756328284740448,0.3885359168052673,0.3558862209320068,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9077264070510864,0.6816602945327759,0.6495277285575867,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8832534551620483,0.6295357942581177,0.4432145655155182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7996525168418884,0.4602020382881164,0.4419113397598266,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6529741883277893,0.2473540157079696,1.1468850374221802,284.9109802246094,284.95001220703125,302.04998779296875,291.78973388671875,296.5009155273437,297.19921875,284.9115295410156,1.0,0.7231934666633606,0.3583514988422394,0.3583514988422394,1.0,1.0,-3.6480417251586914,0.978485941886902,2.669555902481079,0.1588923931121826,0.8416347503662109,0.8416347503662109,0.0,287.8895568847656,294.0,59235.5625,0.0,4563.4404296875,1.0,278.8588562011719,282.92987060546875,294.80279541015625,298.6102294921875,293.1499938964844,293.1499938964844,279.1499938964844,38286.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669238924980164,1.0,0.0,0.0,3.4772655963897705,3.477288246154785,8.068058150456636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.77685546875,0.0,1365.646484375,1895.4371337890625,0.0,4014.060302734375,0.8688640594482422,1.0,0.0,3.0,1.0,0.0
18199080,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.756328284740448,0.3885359168052673,0.3558862209320068,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9077264070510864,0.6816602945327759,0.6495277285575867,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8832534551620483,0.6295357942581177,0.4432145655155182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7996525168418884,0.4602020382881164,0.4419113397598266,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6529741883277893,0.2473540157079696,1.1468850374221802,284.9109802246094,284.95001220703125,302.04998779296875,291.78973388671875,296.5009155273437,297.19921875,284.9115295410156,1.0,0.7231934666633606,0.3583514988422394,0.3583514988422394,1.0,1.0,-3.6480417251586914,0.978485941886902,2.669555902481079,0.1588923931121826,0.8416347503662109,0.8416347503662109,0.0,287.8895568847656,294.0,59235.5625,0.0,4563.4404296875,1.0,278.8588562011719,282.92987060546875,294.80279541015625,298.6102294921875,293.1499938964844,293.1499938964844,279.1499938964844,38286.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669238924980164,1.0,0.0,0.0,3.4772655963897705,3.477288246154785,8.068058150456636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.77685546875,0.0,1365.646484375,1895.4371337890625,0.0,4014.060302734375,0.8688640594482422,1.0,0.0,3.0,1.0,0.0
18199140,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7546448707580566,0.3885534703731537,0.3557882010936737,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9053120613098145,0.6812313199043274,0.6489793062210083,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8824160695075989,0.6320903897285461,0.4449009001255035,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7980679869651794,0.4606697559356689,0.4422627687454223,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6516072750091553,0.2474479228258133,1.147240161895752,285.0019836425781,284.95001220703125,302.04998779296875,291.85040283203125,296.5003662109375,297.2016906738281,285.0012512207031,1.0,0.7247836589813232,0.3577495217323303,0.3577495217323303,1.0,1.0,-3.650134086608887,0.977219581604004,2.672914743423462,0.1569766998291015,0.9267617464065552,0.9267617464065552,0.0,290.6385803222656,297.0,58736.70703125,0.0,4586.42724609375,1.0,279.14111328125,283.0407409667969,294.8181457519531,298.5240173339844,293.1499938964844,293.1499938964844,278.8500061035156,33209.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956901788711548,1.0,0.0,0.0,3.60098648071289,3.6010093688964844,8.652393717056839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.353515625,0.0,1458.71826171875,1895.4371337890625,0.0,3924.92041015625,0.8923395276069641,1.0,0.0,3.0,1.0,0.0
18199200,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7546448707580566,0.3885534703731537,0.3557882010936737,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9053120613098145,0.6812313199043274,0.6489793062210083,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8824160695075989,0.6320903897285461,0.4449009001255035,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7980679869651794,0.4606697559356689,0.4422627687454223,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6516072750091553,0.2474479228258133,1.147240161895752,285.0019836425781,284.95001220703125,302.04998779296875,291.85040283203125,296.5003662109375,297.2016906738281,285.0012512207031,1.0,0.7247836589813232,0.3577495217323303,0.3577495217323303,1.0,1.0,-3.650134086608887,0.977219581604004,2.672914743423462,0.1569766998291015,0.9267617464065552,0.9267617464065552,0.0,290.6385803222656,297.0,58736.70703125,0.0,4586.42724609375,1.0,279.14111328125,283.0407409667969,294.8181457519531,298.5240173339844,293.1499938964844,293.1499938964844,278.8500061035156,33209.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956901788711548,1.0,0.0,0.0,3.60098648071289,3.6010093688964844,8.652393717056839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.353515625,0.0,1458.71826171875,1895.4371337890625,0.0,3924.92041015625,0.8923395276069641,1.0,0.0,3.0,1.0,0.0
18199260,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7523428201675415,0.387663871049881,0.3553352355957031,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9022563695907592,0.6797254681587219,0.6479822993278503,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8807737827301025,0.6333898901939392,0.4461070299148559,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7958971858024597,0.4604307413101196,0.4423671662807464,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.649816632270813,0.2471501231193542,1.147121548652649,284.9104309082031,284.95001220703125,302.04998779296875,291.9153747558594,296.4931030273437,297.1952209472656,284.9110107421875,1.0,0.726310670375824,0.3571550548076629,0.3571550548076629,1.0,1.0,-3.6498327255249023,0.9752148389816284,2.6746180057525635,0.1550682336091995,0.845698893070221,0.845698893070221,0.0,293.9804077148437,300.0,59516.796875,0.0,4606.427734375,1.0,278.8586730957031,282.9248962402344,294.92803955078125,298.7518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38251.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631879329681396,1.0,0.0,0.0,3.4978394508361816,3.4978625774383545,8.163813163264422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.3681640625,0.0,1386.525390625,1895.4371337890625,0.0,3980.9521484375,0.8733776211738586,1.0,0.0,3.0,1.0,0.0
18199320,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7523428201675415,0.387663871049881,0.3553352355957031,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9022563695907592,0.6797254681587219,0.6479822993278503,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8807737827301025,0.6333898901939392,0.4461070299148559,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7958971858024597,0.4604307413101196,0.4423671662807464,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.649816632270813,0.2471501231193542,1.147121548652649,284.9104309082031,284.95001220703125,302.04998779296875,291.9153747558594,296.4931030273437,297.1952209472656,284.9110107421875,1.0,0.726310670375824,0.3571550548076629,0.3571550548076629,1.0,1.0,-3.6498327255249023,0.9752148389816284,2.6746180057525635,0.1550682336091995,0.845698893070221,0.845698893070221,0.0,293.9804077148437,300.0,59516.796875,0.0,4606.427734375,1.0,278.8586730957031,282.9248962402344,294.92803955078125,298.7518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38251.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631879329681396,1.0,0.0,0.0,3.4978394508361816,3.4978625774383545,8.163813163264422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.3681640625,0.0,1386.525390625,1895.4371337890625,0.0,3980.9521484375,0.8733776211738586,1.0,0.0,3.0,1.0,0.0
18199380,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7507165670394897,0.3876834213733673,0.3552366495132446,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8999590277671814,0.6792219877243042,0.6473543643951416,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8798593282699585,0.6357453465461731,0.447625458240509,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7943475246429443,0.4608893096446991,0.4427089095115661,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6484867930412292,0.247231438755989,1.147412896156311,285.00341796875,284.95001220703125,302.04998779296875,291.9837951660156,296.4922180175781,297.1971740722656,285.002685546875,1.0,0.727851152420044,0.3565605878829956,0.3565605878829956,1.0,1.0,-3.651538133621216,0.9738476276397704,2.6776905059814453,0.153122216463089,0.9325903654098512,0.9325903654098512,0.0,296.7361145019531,303.0,59019.88671875,0.0,4628.40869140625,1.0,279.1412658691406,283.03778076171875,294.9512939453125,298.6742858886719,293.1499938964844,293.1499938964844,278.8500061035156,33193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531072378158568,1.0,0.0,0.0,3.6212680339813232,3.621291160583496,8.750131996748678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1572265625,0.0,1480.6051025390625,1895.4371337890625,0.0,3890.910888671875,0.8968862295150757,1.0,0.0,3.0,1.0,0.0
18199440,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7507165670394897,0.3876834213733673,0.3552366495132446,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8999590277671814,0.6792219877243042,0.6473543643951416,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8798593282699585,0.6357453465461731,0.447625458240509,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7943475246429443,0.4608893096446991,0.4427089095115661,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6484867930412292,0.247231438755989,1.147412896156311,285.00341796875,284.95001220703125,302.04998779296875,291.9837951660156,296.4922180175781,297.1971740722656,285.002685546875,1.0,0.727851152420044,0.3565605878829956,0.3565605878829956,1.0,1.0,-3.651538133621216,0.9738476276397704,2.6776905059814453,0.153122216463089,0.9325903654098512,0.9325903654098512,0.0,296.7361145019531,303.0,59019.88671875,0.0,4628.40869140625,1.0,279.1412658691406,283.03778076171875,294.9512939453125,298.6742858886719,293.1499938964844,293.1499938964844,278.8500061035156,33193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531072378158568,1.0,0.0,0.0,3.6212680339813232,3.621291160583496,8.750131996748678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1572265625,0.0,1480.6051025390625,1895.4371337890625,0.0,3890.910888671875,0.8968862295150757,1.0,0.0,3.0,1.0,0.0
18199500,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7498565316200256,0.3872879147529602,0.3551750481128692,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8987551927566528,0.6785144805908203,0.6470357179641724,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8793215751647949,0.6363971829414368,0.4483444988727569,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7935362458229065,0.4608191251754761,0.4428974092006683,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6478177309036255,0.247123509645462,1.147721529006958,284.885498046875,284.95001220703125,302.04998779296875,292.0190734863281,296.4891662597656,297.1946716308594,284.8846435546875,1.0,0.728664755821228,0.3562633395195007,0.3562633395195007,1.0,1.0,-3.6525509357452393,0.9732071757316588,2.6793437004089355,0.1522908955812454,0.8517930507659912,0.8517930507659912,0.0,298.218017578125,303.0,59953.38671875,0.0,4640.490234375,1.0,278.8988342285156,282.8955078125,295.0413513183594,298.9278564453125,293.1499938964844,293.1499938964844,278.8500061035156,37512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958279013633728,1.0,0.0,0.0,3.5893092155456543,3.5893328189849854,8.596368274993438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4638671875,0.0,1477.8172607421875,1895.4371337890625,0.0,3937.230224609375,0.890692949295044,1.0,0.0,3.0,1.0,0.0
18199560,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7485095262527466,0.386776864528656,0.3547833561897278,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8970125317573547,0.6776528358459473,0.6463087201118469,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8782439231872559,0.6369311213493347,0.4487546682357788,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7922449707984924,0.4606227278709411,0.4427995085716247,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6467697620391846,0.2469199299812317,1.1472550630569458,284.9096374511719,284.95001220703125,302.04998779296875,292.054931640625,296.4851379394531,297.1908569335937,284.91082763671875,1.0,0.7293381094932556,0.3559837937355041,0.3559837937355041,1.0,1.0,-3.651021718978882,0.971827745437622,2.67919397354126,0.1512389332056045,0.8500819206237793,0.8500819206237793,0.0,300.06134033203125,306.0,59813.91796875,0.0,4647.7060546875,1.0,278.8578186035156,282.9198303222656,295.0681457519531,298.9111022949219,293.1499938964844,293.1499938964844,279.1499938964844,38406.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594040513038636,1.0,0.0,0.0,3.51820707321167,3.5182301998138428,8.259164019364107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.85205078125,0.0,1408.7850341796875,1895.4371337890625,0.0,3947.271484375,0.8780335783958435,1.0,0.0,3.0,1.0,0.0
