time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.746932327747345,0.3867904841899872,0.3546651303768158,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8947483897209167,0.6771034002304077,0.6456230878829956,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8773338198661804,0.6392188668251038,0.4502108693122864,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7907259464263916,0.4610582292079925,0.4431106150150299,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6454822421073914,0.2469933778047561,1.1474852561950684,285.0048217773437,284.95001220703125,302.04998779296875,292.1279296875,296.484375,297.1928405761719,285.00408935546875,1.0,0.7308384776115417,0.3554247319698334,0.3554247319698334,1.0,1.0,-3.652448177337648,0.9704842567443848,2.6819639205932617,0.1493620574474334,0.9389429092407228,0.9389429092407228,0.0,302.8139343261719,309.0,59329.4609375,0.0,4668.9091796875,1.0,279.14141845703125,283.034423828125,295.0956115722656,298.83843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33190.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493151307106018,1.0,0.0,0.0,3.643575429916382,3.643599033355713,8.858268643052725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.267578125,0.0,1505.050048828125,1895.4371337890625,0.0,3856.790283203125,0.9019004106521606,1.0,0.0,3.0,1.0,0.0
18199680,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.746932327747345,0.3867904841899872,0.3546651303768158,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8947483897209167,0.6771034002304077,0.6456230878829956,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8773338198661804,0.6392188668251038,0.4502108693122864,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7907259464263916,0.4610582292079925,0.4431106150150299,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6454822421073914,0.2469933778047561,1.1474852561950684,285.0048217773437,284.95001220703125,302.04998779296875,292.1279296875,296.484375,297.1928405761719,285.00408935546875,1.0,0.7308384776115417,0.3554247319698334,0.3554247319698334,1.0,1.0,-3.652448177337648,0.9704842567443848,2.6819639205932617,0.1493620574474334,0.9389429092407228,0.9389429092407228,0.0,302.8139343261719,309.0,59329.4609375,0.0,4668.9091796875,1.0,279.14141845703125,283.034423828125,295.0956115722656,298.83843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33190.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493151307106018,1.0,0.0,0.0,3.643575429916382,3.643599033355713,8.858268643052725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.267578125,0.0,1505.050048828125,1895.4371337890625,0.0,3856.790283203125,0.9019004106521606,1.0,0.0,3.0,1.0,0.0
18199740,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7447929382324219,0.3858634233474731,0.3541963398456573,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8918530941009521,0.6754792928695679,0.6445244550704956,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8757410049438477,0.6403190493583679,0.4512808620929718,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7886658906936646,0.4607564508914947,0.4431688487529754,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6438227891921997,0.2466711103916168,1.1472800970077517,284.9088134765625,284.95001220703125,302.04998779296875,292.2020263671875,296.47760009765625,297.1868591308594,284.9095153808594,1.0,0.7322902083396912,0.3548656404018402,0.3548656404018402,1.0,1.0,-3.651682376861572,0.9684459567070008,2.6832363605499268,0.1475052237510681,0.8549630641937256,0.8549630641937256,0.0,306.13995361328125,312.0,60164.58984375,0.0,4687.50732421875,1.0,278.8583068847656,282.9131774902344,295.2147216796875,299.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,38213.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556095600128174,1.0,0.0,0.0,3.545591354370117,3.545614957809448,8.388236665268778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.81640625,0.0,1436.168701171875,1895.4371337890625,0.0,3913.353759765625,0.8839064240455627,1.0,0.0,3.0,1.0,0.0
18199800,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7447929382324219,0.3858634233474731,0.3541963398456573,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8918530941009521,0.6754792928695679,0.6445244550704956,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8757410049438477,0.6403190493583679,0.4512808620929718,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7886658906936646,0.4607564508914947,0.4431688487529754,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6438227891921997,0.2466711103916168,1.1472800970077517,284.9088134765625,284.95001220703125,302.04998779296875,292.2020263671875,296.47760009765625,297.1868591308594,284.9095153808594,1.0,0.7322902083396912,0.3548656404018402,0.3548656404018402,1.0,1.0,-3.651682376861572,0.9684459567070008,2.6832363605499268,0.1475052237510681,0.8549630641937256,0.8549630641937256,0.0,306.13995361328125,312.0,60164.58984375,0.0,4687.50732421875,1.0,278.8583068847656,282.9131774902344,295.2147216796875,299.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,38213.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556095600128174,1.0,0.0,0.0,3.545591354370117,3.545614957809448,8.388236665268778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.81640625,0.0,1436.168701171875,1895.4371337890625,0.0,3913.353759765625,0.8839064240455627,1.0,0.0,3.0,1.0,0.0
18199860,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7432729005813599,0.3858649730682373,0.3540664911270141,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8896387815475464,0.6748825311660767,0.6437968015670776,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8748538494110107,0.6425414681434631,0.4526917338371277,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7871869802474976,0.4611627161502838,0.4434534013271332,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6425865292549133,0.2467386126518249,1.1474823951721191,285.0062866210937,284.95001220703125,302.04998779296875,292.2764892578125,296.4770202636719,297.1888427734375,285.00555419921875,1.0,0.7337576150894165,0.3543488085269928,0.3543488085269928,1.0,1.0,-3.652924060821533,0.9671739339828492,2.6857502460479736,0.1457317769527435,0.945645034313202,0.945645034313202,0.0,308.8812866210937,315.0,59653.51953125,0.0,4708.1376953125,1.0,279.1416320800781,283.0309143066406,295.2447204589844,299.00927734375,293.1499938964844,293.1499938964844,278.8500061035156,33200.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456652998924256,1.0,0.0,0.0,3.666974306106568,3.6669979095458975,8.972407954388473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.77734375,0.0,1531.0928955078125,1895.4371337890625,0.0,3823.8291015625,0.9071723818778992,1.0,0.0,3.0,1.0,0.0
18199920,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7432729005813599,0.3858649730682373,0.3540664911270141,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8896387815475464,0.6748825311660767,0.6437968015670776,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8748538494110107,0.6425414681434631,0.4526917338371277,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7871869802474976,0.4611627161502838,0.4434534013271332,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6425865292549133,0.2467386126518249,1.1474823951721191,285.0062866210937,284.95001220703125,302.04998779296875,292.2764892578125,296.4770202636719,297.1888427734375,285.00555419921875,1.0,0.7337576150894165,0.3543488085269928,0.3543488085269928,1.0,1.0,-3.652924060821533,0.9671739339828492,2.6857502460479736,0.1457317769527435,0.945645034313202,0.945645034313202,0.0,308.8812866210937,315.0,59653.51953125,0.0,4708.1376953125,1.0,279.1416320800781,283.0309143066406,295.2447204589844,299.00927734375,293.1499938964844,293.1499938964844,278.8500061035156,33200.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456652998924256,1.0,0.0,0.0,3.666974306106568,3.6669979095458975,8.972407954388473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.77734375,0.0,1531.0928955078125,1895.4371337890625,0.0,3823.8291015625,0.9071723818778992,1.0,0.0,3.0,1.0,0.0
18199980,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7411984205245972,0.3849120140075683,0.3535839319229126,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8868002891540527,0.6732000708580017,0.6426510810852051,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8732882738113403,0.6435538530349731,0.4537089765071869,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7851709723472595,0.4608205258846283,0.4434801340103149,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6409856081008911,0.2464067041873932,1.1472505331039429,284.9076843261719,284.95001220703125,302.04998779296875,292.3505249023437,296.4705810546875,297.18310546875,284.908447265625,1.0,0.7351783514022827,0.3538319766521454,0.3538319766521454,1.0,1.0,-3.651951789855957,0.9652064442634584,2.6867451667785645,0.1439863890409469,0.8598914742469788,0.8598914742469788,0.0,312.2065124511719,318.0,60508.375,0.0,4726.1396484375,1.0,278.8581237792969,282.9067687988281,295.36376953125,299.2524719238281,293.1499938964844,293.1499938964844,279.1499938964844,38207.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952068030834198,1.0,0.0,0.0,3.571228265762329,3.57125210762024,8.509979920745536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.908203125,0.0,1463.4439697265625,1895.4371337890625,0.0,3881.5732421875,0.8895776867866516,1.0,0.0,3.0,1.0,0.0
18200040,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7411984205245972,0.3849120140075683,0.3535839319229126,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8868002891540527,0.6732000708580017,0.6426510810852051,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8732882738113403,0.6435538530349731,0.4537089765071869,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7851709723472595,0.4608205258846283,0.4434801340103149,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6409856081008911,0.2464067041873932,1.1472505331039429,284.9076843261719,284.95001220703125,302.04998779296875,292.3505249023437,296.4705810546875,297.18310546875,284.908447265625,1.0,0.7351783514022827,0.3538319766521454,0.3538319766521454,1.0,1.0,-3.651951789855957,0.9652064442634584,2.6867451667785645,0.1439863890409469,0.8598914742469788,0.8598914742469788,0.0,312.2065124511719,318.0,60508.375,0.0,4726.1396484375,1.0,278.8581237792969,282.9067687988281,295.36376953125,299.2524719238281,293.1499938964844,293.1499938964844,279.1499938964844,38207.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952068030834198,1.0,0.0,0.0,3.571228265762329,3.57125210762024,8.509979920745536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.908203125,0.0,1463.4439697265625,1895.4371337890625,0.0,3881.5732421875,0.8895776867866516,1.0,0.0,3.0,1.0,0.0
18200100,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.740222156047821,0.3848335742950439,0.3533427119255066,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8854514956474304,0.672794759273529,0.6420642733573914,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8725901246070862,0.6445670127868652,0.4542373120784759,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7842122912406921,0.4609396457672119,0.4434647262096405,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6402057409286499,0.2463862150907516,1.1469495296478271,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,296.46978759765625,297.1835021972656,285.017822265625,1.0,0.7358297109603882,0.3535735607147217,0.3535735607147217,1.0,1.0,-3.651203155517578,0.9641475081443788,2.6870555877685547,0.1429540812969207,0.9373742938041688,0.9373742938041688,0.0,313.75885009765625,318.0,59774.81640625,0.0,4733.72216796875,1.0,279.09991455078125,283.0370178222656,295.3476257324219,299.0868835449219,293.1499938964844,293.1499938964844,279.1499938964844,33890.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452713131904602,1.0,0.0,0.0,3.62310528755188,3.623128890991211,8.759014349379868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.951171875,0.0,1487.785888671875,1895.4371337890625,0.0,3820.26416015625,0.8992742300033569,1.0,0.0,3.0,1.0,0.0
18200160,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7397068738937378,0.3848960697650909,0.3534257113933563,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8846104145050049,0.672552764415741,0.6418633460998535,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8723966479301453,0.6457072496414185,0.4550597965717315,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7837073802947998,0.4611926972866058,0.4437236785888672,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6397812962532043,0.2464676648378372,1.1474016904830933,285.00750732421875,284.95001220703125,302.04998779296875,292.4233703613281,296.47003173828125,297.18511962890625,285.0064392089844,1.0,0.736609935760498,0.3533233404159546,0.3533233404159546,1.0,1.0,-3.6529035568237305,0.9638715982437134,2.689032077789306,0.1422026753425598,0.9523202180862428,0.9523202180862428,0.0,314.9555969238281,321.0,59977.57421875,0.0,4746.01171875,1.0,279.142822265625,283.0269470214844,295.3916320800781,299.1791076660156,293.1499938964844,293.1499938964844,278.8500061035156,33161.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422547221183776,1.0,0.0,0.0,3.692171096801758,3.692194938659668,9.096135045183472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7255859375,0.0,1559.110595703125,1895.4371337890625,0.0,3792.926513671875,0.9126121997833252,1.0,0.0,3.0,1.0,0.0
18200220,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7376967072486877,0.3839154541492462,0.3529323041439056,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8818367719650269,0.6708105802536011,0.6406763792037964,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8708626627922058,0.6466236710548401,0.4560258090496063,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.781740128993988,0.4608075618743896,0.443721055984497,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6382399797439575,0.2461265623569488,1.147155523300171,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,296.4637451171875,297.17950439453125,284.906982421875,1.0,0.7380004525184631,0.3528229296207428,0.3528229296207428,1.0,1.0,-3.651754856109619,0.9619016647338868,2.6898531913757324,0.1404943764209747,0.864539623260498,0.864539623260498,0.0,318.273681640625,324.0,60843.76171875,0.0,4763.4580078125,1.0,278.85791015625,282.900146484375,295.5083923339844,299.4209289550781,293.1499938964844,293.1499938964844,279.1499938964844,38224.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488630294799804,1.0,0.0,0.0,3.596531629562378,3.596555709838867,8.630999559500196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.203125,0.0,1490.891845703125,1895.4371337890625,0.0,3852.713623046875,0.8951665163040161,1.0,0.0,3.0,1.0,0.0
18200280,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7376967072486877,0.3839154541492462,0.3529323041439056,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8818367719650269,0.6708105802536011,0.6406763792037964,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8708626627922058,0.6466236710548401,0.4560258090496063,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.781740128993988,0.4608075618743896,0.443721055984497,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6382399797439575,0.2461265623569488,1.147155523300171,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,296.4637451171875,297.17950439453125,284.906982421875,1.0,0.7380004525184631,0.3528229296207428,0.3528229296207428,1.0,1.0,-3.651754856109619,0.9619016647338868,2.6898531913757324,0.1404943764209747,0.864539623260498,0.864539623260498,0.0,318.273681640625,324.0,60843.76171875,0.0,4763.4580078125,1.0,278.85791015625,282.900146484375,295.5083923339844,299.4209289550781,293.1499938964844,293.1499938964844,279.1499938964844,38224.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488630294799804,1.0,0.0,0.0,3.596531629562378,3.596555709838867,8.630999559500196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.203125,0.0,1490.891845703125,1895.4371337890625,0.0,3852.713623046875,0.8951665163040161,1.0,0.0,3.0,1.0,0.0
18200340,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7362437844276428,0.3838786482810974,0.3527559638023376,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8796885013580322,0.6701110601425171,0.6398411393165588,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8699790835380554,0.648696780204773,0.4573210477828979,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7803051471710205,0.4611433744430542,0.4439308047294616,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6370757222175598,0.2461815327405929,1.1472797393798828,285.00848388671875,284.95001220703125,302.04998779296875,292.5625915527344,296.4632263183594,297.1815490722656,285.0077819824219,1.0,0.7393985390663147,0.352322518825531,0.352322518825531,1.0,1.0,-3.652487754821777,0.9605252742767334,2.691962480545044,0.1387152224779129,0.9586723446846008,0.9586723446846008,0.0,321.0180969238281,327.0,60286.55078125,0.0,4782.68701171875,1.0,279.1419982910156,283.0236511230469,295.5329284667969,299.3426513671875,293.1499938964844,293.1499938964844,278.8500061035156,33266.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393401741981506,1.0,0.0,0.0,3.713029146194458,3.7130532264709473,9.199198416354192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.2138671875,0.0,1583.62060546875,1895.4371337890625,0.0,3766.443603515625,0.9176536798477172,1.0,0.0,3.0,1.0,0.0
18200400,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7362437844276428,0.3838786482810974,0.3527559638023376,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8796885013580322,0.6701110601425171,0.6398411393165588,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8699790835380554,0.648696780204773,0.4573210477828979,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7803051471710205,0.4611433744430542,0.4439308047294616,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6370757222175598,0.2461815327405929,1.1472797393798828,285.00848388671875,284.95001220703125,302.04998779296875,292.5625915527344,296.4632263183594,297.1815490722656,285.0077819824219,1.0,0.7393985390663147,0.352322518825531,0.352322518825531,1.0,1.0,-3.652487754821777,0.9605252742767334,2.691962480545044,0.1387152224779129,0.9586723446846008,0.9586723446846008,0.0,321.0180969238281,327.0,60286.55078125,0.0,4782.68701171875,1.0,279.1419982910156,283.0236511230469,295.5329284667969,299.3426513671875,293.1499938964844,293.1499938964844,278.8500061035156,33266.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393401741981506,1.0,0.0,0.0,3.713029146194458,3.7130532264709473,9.199198416354192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.2138671875,0.0,1583.62060546875,1895.4371337890625,0.0,3766.443603515625,0.9176536798477172,1.0,0.0,3.0,1.0,0.0
18200460,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7342764139175415,0.3828671276569366,0.3522408008575439,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8769655227661133,0.6683076024055481,0.6386029720306396,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8684569001197815,0.6495077013969421,0.4582218527793884,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7783722877502441,0.4607122838497162,0.4438905715942383,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6355799436569214,0.2458304315805435,1.1470047235488892,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,296.4569396972656,297.1759338378906,284.90533447265625,1.0,0.7407560348510742,0.3518291711807251,0.3518291711807251,1.0,1.0,-3.651093006134033,0.9585008025169371,2.692592144012451,0.1370079219341278,0.8685571551322937,0.8685571551322937,0.0,324.33953857421875,330.0,61144.1484375,0.0,4799.43896484375,1.0,278.85699462890625,282.8938293457031,295.64324951171875,299.5785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38385.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461597800254822,1.0,0.0,0.0,3.618579149246216,3.618603467941284,8.737143275538983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.4375,0.0,1516.187255859375,1895.4371337890625,0.0,3828.30126953125,0.9001184701919556,1.0,0.0,3.0,1.0,0.0
18200520,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7342764139175415,0.3828671276569366,0.3522408008575439,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8769655227661133,0.6683076024055481,0.6386029720306396,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8684569001197815,0.6495077013969421,0.4582218527793884,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7783722877502441,0.4607122838497162,0.4438905715942383,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6355799436569214,0.2458304315805435,1.1470047235488892,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,296.4569396972656,297.1759338378906,284.90533447265625,1.0,0.7407560348510742,0.3518291711807251,0.3518291711807251,1.0,1.0,-3.651093006134033,0.9585008025169371,2.692592144012451,0.1370079219341278,0.8685571551322937,0.8685571551322937,0.0,324.33953857421875,330.0,61144.1484375,0.0,4799.43896484375,1.0,278.85699462890625,282.8938293457031,295.64324951171875,299.5785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38385.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461597800254822,1.0,0.0,0.0,3.618579149246216,3.618603467941284,8.737143275538983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.4375,0.0,1516.187255859375,1895.4371337890625,0.0,3828.30126953125,0.9001184701919556,1.0,0.0,3.0,1.0,0.0
18200580,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.732840359210968,0.3828070759773254,0.3520338833332062,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8748418092727661,0.6675552129745483,0.6377066969871521,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8675596117973328,0.6514933109283447,0.4594452679157257,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7769488096237183,0.4610088765621185,0.4440553188323974,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6344403028488159,0.2458782345056533,1.1470774412155151,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,296.4564514160156,297.1780090332031,285.0082092285156,1.0,0.7421161532402039,0.3513357937335968,0.3513357937335968,1.0,1.0,-3.651512861251831,0.9570489525794984,2.694463968276977,0.1352196931838989,0.964146614074707,0.964146614074707,0.0,327.0917053222656,333.0,60562.20703125,0.0,4817.828125,1.0,279.14215087890625,283.02008056640625,295.6600036621094,299.490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33325.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368906617164612,1.0,0.0,0.0,3.7335684299468994,3.733592748641968,9.3012545221427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.18359375,0.0,1607.6795654296875,1895.4371337890625,0.0,3744.134521484375,0.9223250150680542,1.0,0.0,3.0,1.0,0.0
18200640,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.732840359210968,0.3828070759773254,0.3520338833332062,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8748418092727661,0.6675552129745483,0.6377066969871521,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8675596117973328,0.6514933109283447,0.4594452679157257,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7769488096237183,0.4610088765621185,0.4440553188323974,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6344403028488159,0.2458782345056533,1.1470774412155151,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,296.4564514160156,297.1780090332031,285.0082092285156,1.0,0.7421161532402039,0.3513357937335968,0.3513357937335968,1.0,1.0,-3.651512861251831,0.9570489525794984,2.694463968276977,0.1352196931838989,0.964146614074707,0.964146614074707,0.0,327.0917053222656,333.0,60562.20703125,0.0,4817.828125,1.0,279.14215087890625,283.02008056640625,295.6600036621094,299.490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33325.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368906617164612,1.0,0.0,0.0,3.7335684299468994,3.733592748641968,9.3012545221427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.18359375,0.0,1607.6795654296875,1895.4371337890625,0.0,3744.134521484375,0.9223250150680542,1.0,0.0,3.0,1.0,0.0
18200700,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7321165800094604,0.3823740780353546,0.3519501686096191,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8737695217132568,0.6667277812957764,0.6372842788696289,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8670740127563477,0.651936948299408,0.4600390791893005,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7762370705604553,0.460854023694992,0.4441741704940796,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6338948011398315,0.2457572817802429,1.147344946861267,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,296.4539489746094,297.176025390625,284.88165283203125,1.0,0.7428520917892456,0.3510891199111938,0.3510891199111938,1.0,1.0,-3.652090549468994,0.9564298987388612,2.6956605911254883,0.1344973891973495,0.8794243931770325,0.8794243931770325,0.0,328.5495300292969,333.0,61578.32421875,0.0,4828.56787109375,1.0,278.8957214355469,282.8680114746094,295.7429504394531,299.7440795898437,293.1499938964844,293.1499938964844,278.8500061035156,37111.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424248337745668,1.0,0.0,0.0,3.710928201675415,3.7109529972076416,9.188790954794968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4111328125,0.0,1610.471435546875,1895.4371337890625,0.0,3794.47021484375,0.9177775382995604,1.0,0.0,3.0,1.0,0.0
18200760,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7309126853942871,0.3817669749259949,0.3514987230300903,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8721762895584106,0.6656948924064636,0.6364215612411499,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8660522103309631,0.65219646692276,0.4602800011634826,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7750540971755981,0.4605326950550079,0.4439781606197357,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6329887509346008,0.245518296957016,1.14677631855011,284.9024658203125,284.95001220703125,302.04998779296875,292.744140625,296.4501647949219,297.1723937988281,284.9039306640625,1.0,0.7434391975402832,0.3508590459823608,0.3508590459823608,1.0,1.0,-3.649882316589356,0.9550023674964904,2.6948800086975098,0.1335483938455581,0.8721706867218018,0.8721706867218018,0.0,330.40966796875,336.0,61407.55078125,0.0,4833.8662109375,1.0,278.8568725585937,282.8885803222656,295.7613830566406,299.7176208496094,293.1499938964844,293.1499938964844,279.1499938964844,38447.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439597725868224,1.0,0.0,0.0,3.638508081436157,3.6385324001312256,8.833645779304788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1826171875,0.0,1538.6781005859375,1895.4371337890625,0.0,3808.387939453125,0.9046453237533568,1.0,0.0,3.0,1.0,0.0
18200820,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7294929027557373,0.3816805183887481,0.3512649238109588,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8700841069221497,0.6648884415626526,0.6354702115058899,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8651443123817444,0.6540854573249817,0.4614307582378387,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7736466526985168,0.4607875049114227,0.4441002607345581,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6318747997283936,0.2455589473247528,1.146809458732605,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,296.4498291015625,297.17449951171875,285.0082092285156,1.0,0.7447625398635864,0.3503989279270172,0.3503989279270172,1.0,1.0,-3.650017261505127,0.9535685777664183,2.696448564529419,0.1318462938070297,0.9684879779815674,0.9684879779815674,0.0,333.1651611328125,339.0,60790.78515625,0.0,4851.45751953125,1.0,279.14227294921875,283.016845703125,295.76812744140625,299.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,33395.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350594878196716,1.0,0.0,0.0,3.750911951065064,3.750936508178711,9.387869113197668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.720703125,0.0,1628.3367919921875,1895.4371337890625,0.0,3727.427734375,0.9262793064117432,1.0,0.0,3.0,1.0,0.0
18200880,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7294929027557373,0.3816805183887481,0.3512649238109588,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8700841069221497,0.6648884415626526,0.6354702115058899,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8651443123817444,0.6540854573249817,0.4614307582378387,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7736466526985168,0.4607875049114227,0.4441002607345581,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6318747997283936,0.2455589473247528,1.146809458732605,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,296.4498291015625,297.17449951171875,285.0082092285156,1.0,0.7447625398635864,0.3503989279270172,0.3503989279270172,1.0,1.0,-3.650017261505127,0.9535685777664183,2.696448564529419,0.1318462938070297,0.9684879779815674,0.9684879779815674,0.0,333.1651611328125,339.0,60790.78515625,0.0,4851.45751953125,1.0,279.14227294921875,283.016845703125,295.76812744140625,299.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,33395.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350594878196716,1.0,0.0,0.0,3.750911951065064,3.750936508178711,9.387869113197668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.720703125,0.0,1628.3367919921875,1895.4371337890625,0.0,3727.427734375,0.9262793064117432,1.0,0.0,3.0,1.0,0.0
18200940,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7275882959365845,0.3806088864803314,0.3507035672664642,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8674687743186951,0.6629703044891357,0.6341336965560913,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8636404871940613,0.6546732783317566,0.4621909260749817,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.771781861782074,0.4602632522583008,0.4439812302589416,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6304575800895691,0.2451894432306289,1.1464754343032837,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,296.44354248046875,297.1688232421875,284.9020080566406,1.0,0.7460500597953796,0.3499388098716736,0.3499388098716736,1.0,1.0,-3.64811372756958,0.9514949321746826,2.696618795394897,0.1302189975976944,0.8746817111968994,0.8746817111968994,0.0,336.4861145019531,342.0,61619.41796875,0.0,4866.70947265625,1.0,278.856689453125,282.8836975097656,295.857421875,299.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38484.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942458987236023,1.0,0.0,0.0,3.655433416366577,3.6554577350616455,8.91601985131274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.703125,0.0,1557.84033203125,1895.4371337890625,0.0,3794.77978515625,0.9083569049835204,1.0,0.0,3.0,1.0,0.0
18201000,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7275882959365845,0.3806088864803314,0.3507035672664642,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8674687743186951,0.6629703044891357,0.6341336965560913,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8636404871940613,0.6546732783317566,0.4621909260749817,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.771781861782074,0.4602632522583008,0.4439812302589416,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6304575800895691,0.2451894432306289,1.1464754343032837,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,296.44354248046875,297.1688232421875,284.9020080566406,1.0,0.7460500597953796,0.3499388098716736,0.3499388098716736,1.0,1.0,-3.64811372756958,0.9514949321746826,2.696618795394897,0.1302189975976944,0.8746817111968994,0.8746817111968994,0.0,336.4861145019531,342.0,61619.41796875,0.0,4866.70947265625,1.0,278.856689453125,282.8836975097656,295.857421875,299.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38484.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942458987236023,1.0,0.0,0.0,3.655433416366577,3.6554577350616455,8.91601985131274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.703125,0.0,1557.84033203125,1895.4371337890625,0.0,3794.77978515625,0.9083569049835204,1.0,0.0,3.0,1.0,0.0
18201060,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7261819839477539,0.3804952800273895,0.3504453897476196,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.865413248538971,0.6621111631393433,0.6331313848495483,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8627246022224426,0.6564609408378601,0.4632684886455536,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7703933119773865,0.4604747891426086,0.4440611600875854,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6293678879737854,0.2452229708433151,1.1464723348617554,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,296.4433898925781,297.17095947265625,285.0077514648437,1.0,0.7473362684249878,0.3495232760906219,0.3495232760906219,1.0,1.0,-3.64797568321228,0.950115442276001,2.69786024093628,0.1286430358886718,0.9712777733802797,0.9712777733802797,0.0,339.2403259277344,345.0,60956.62890625,0.0,4883.50146484375,1.0,279.14239501953125,283.01422119140625,295.8514099121094,299.7169189453125,293.1499938964844,293.1499938964844,278.8500061035156,33471.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339754581451416,1.0,0.0,0.0,3.76381778717041,3.7638423442840576,9.452581934965564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.15625,0.0,1644.015625,1895.4371337890625,0.0,3717.525634765625,0.929237425327301,1.0,0.0,3.0,1.0,0.0
18201120,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7261819839477539,0.3804952800273895,0.3504453897476196,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.865413248538971,0.6621111631393433,0.6331313848495483,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8627246022224426,0.6564609408378601,0.4632684886455536,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7703933119773865,0.4604747891426086,0.4440611600875854,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6293678879737854,0.2452229708433151,1.1464723348617554,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,296.4433898925781,297.17095947265625,285.0077514648437,1.0,0.7473362684249878,0.3495232760906219,0.3495232760906219,1.0,1.0,-3.64797568321228,0.950115442276001,2.69786024093628,0.1286430358886718,0.9712777733802797,0.9712777733802797,0.0,339.2403259277344,345.0,60956.62890625,0.0,4883.50146484375,1.0,279.14239501953125,283.01422119140625,295.8514099121094,299.7169189453125,293.1499938964844,293.1499938964844,278.8500061035156,33471.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339754581451416,1.0,0.0,0.0,3.76381778717041,3.7638423442840576,9.452581934965564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.15625,0.0,1644.015625,1895.4371337890625,0.0,3717.525634765625,0.929237425327301,1.0,0.0,3.0,1.0,0.0
18201180,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7243507504463196,0.3794198036193847,0.3498830497264862,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8629263639450073,0.6601869463920593,0.6317931413650513,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8612746000289917,0.6569181680679321,0.4639458656311035,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7686161994934082,0.4599173665046692,0.4439135789871216,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6280249357223511,0.2448555678129196,1.1461447477340698,284.8981628417969,284.95001220703125,302.04998779296875,292.904541015625,296.4373474121094,297.16534423828125,284.8995666503906,1.0,0.748562753200531,0.3491179049015045,0.3491179049015045,1.0,1.0,-3.64594316482544,0.9481788277626038,2.6977641582489014,0.1272008419036865,0.8761577010154724,0.8761577010154724,0.0,342.4710388183594,345.0,61759.859375,0.0,4897.7919921875,1.0,278.85723876953125,282.8795166015625,295.9263000488281,299.916015625,293.1499938964844,293.1499938964844,278.8500061035156,38595.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417556524276732,1.0,0.0,0.0,3.6679961681365967,3.668020725250244,8.977409038379847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.3271484375,0.0,1572.79736328125,1895.4371337890625,0.0,3788.396240234375,0.911215364933014,1.0,0.0,3.0,1.0,0.0
18201240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7242946028709412,0.3793959021568298,0.3498599827289581,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8628535866737366,0.6601412892341614,0.6317484378814697,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8612275123596191,0.6569342613220215,0.4639544486999511,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.768561601638794,0.4599042534828186,0.4439012110233307,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6279829144477844,0.2448457330465316,1.1461102962493896,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,296.43719482421875,297.16522216796875,284.9005126953125,1.0,0.7485880851745605,0.3491077423095703,0.3491077423095703,1.0,1.0,-3.645815134048462,0.94810688495636,2.697708368301392,0.1271536648273468,0.8760026693344116,0.8760026693344116,0.0,342.5587158203125,348.0,61753.84765625,0.0,4897.97119140625,1.0,278.8567199707031,282.8804931640625,295.9259033203125,299.91412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38559.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417498111724854,1.0,0.0,0.0,3.666179180145264,3.666203737258911,8.968517590801639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4931640625,0.0,1570.4794921875,1895.4371337890625,0.0,3788.34375,0.9108039140701294,1.0,0.0,3.0,1.0,0.0
18201300,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7233641743659973,0.3792468905448913,0.3495427668094635,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8615995645523071,0.6595916152000427,0.6310120820999146,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.86051344871521,0.6576946377754211,0.464286208152771,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7676543593406677,0.459911048412323,0.4437685310840606,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6272756457328796,0.2448017746210098,1.1456811428070068,285.0144348144531,284.95001220703125,302.04998779296875,292.916748046875,296.4365234375,297.1655578613281,285.0157165527344,1.0,0.7491447329521179,0.3488999903202057,0.3488999903202057,1.0,1.0,-3.64426326751709,0.9469642043113708,2.697299003601074,0.1262265890836715,0.955907106399536,0.955907106399536,0.0,344.1329040527344,348.0,60914.359375,0.0,4903.33154296875,1.0,279.1019592285156,283.01861572265625,295.8854675292969,299.71710205078125,293.1499938964844,293.1499938964844,279.1499938964844,34272.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935783863067627,1.0,0.0,0.0,3.710880279541016,3.710904598236084,9.188553917738318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5888671875,0.0,1588.822021484375,1895.4371337890625,0.0,3734.039794921875,0.9191705584526062,1.0,0.0,3.0,1.0,0.0
18201360,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7228830456733704,0.3792512416839599,0.3495698273181915,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8608237504959106,0.6592273712158203,0.6306877732276917,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8602893352508545,0.6586124897003174,0.4649476110935211,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7671807408332825,0.4600685536861419,0.4439318478107452,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.626906156539917,0.2448709607124328,1.1460598707199097,285.00750732421875,284.95001220703125,302.04998779296875,292.9261779785156,296.43707275390625,297.1673889160156,285.00640869140625,1.0,0.749836266040802,0.3487021923065185,0.3487021923065185,1.0,1.0,-3.645350456237793,0.9466609954833984,2.6986894607543945,0.1255993694067001,0.97219717502594,0.97219717502594,0.0,345.3221435546875,351.0,61044.13671875,0.0,4913.86962890625,1.0,279.1434936523437,283.0119934082031,295.90338134765625,299.7803955078125,293.1499938964844,293.1499938964844,278.8500061035156,33498.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337164759635924,1.0,0.0,0.0,3.773015975952149,3.773040533065796,9.498839403931924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.84765625,0.0,1655.039306640625,1895.4371337890625,0.0,3715.158935546875,0.931077241897583,1.0,0.0,3.0,1.0,0.0
18201420,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7210016250610352,0.3781236112117767,0.3489598929882049,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8583202362060547,0.6572073698043823,0.6292603015899658,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.858798086643219,0.6589682102203369,0.4655578136444092,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.765381395816803,0.459450364112854,0.4437299072742462,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6255478262901306,0.2444858402013778,1.1456692218780518,284.8973999023437,284.95001220703125,302.04998779296875,292.9380187988281,296.430908203125,297.1615905761719,284.8988037109375,1.0,0.7510520219802856,0.3483066260814667,0.3483066260814667,1.0,1.0,-3.6429312229156494,0.9446374773979188,2.698293685913086,0.1241746470332145,0.8754711747169495,0.8754711747169495,0.0,348.6366271972656,354.0,61800.640625,0.0,4927.5380859375,1.0,278.857177734375,282.87860107421875,295.96063232421875,299.957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38592.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419625997543336,1.0,0.0,0.0,3.670867443084717,3.670892238616944,8.991470394903445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7314453125,0.0,1576.020263671875,1895.4371337890625,0.0,3790.27490234375,0.9118923544883728,1.0,0.0,3.0,1.0,0.0
