time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7210016250610352,0.3781236112117767,0.3489598929882049,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8583202362060547,0.6572073698043823,0.6292603015899658,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.858798086643219,0.6589682102203369,0.4655578136444092,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.765381395816803,0.459450364112854,0.4437299072742462,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6255478262901306,0.2444858402013778,1.1456692218780518,284.8973999023437,284.95001220703125,302.04998779296875,292.9380187988281,296.430908203125,297.1615905761719,284.8988037109375,1.0,0.7510520219802856,0.3483066260814667,0.3483066260814667,1.0,1.0,-3.6429312229156494,0.9446374773979188,2.698293685913086,0.1241746470332145,0.8754711747169495,0.8754711747169495,0.0,348.6366271972656,354.0,61800.640625,0.0,4927.5380859375,1.0,278.857177734375,282.87860107421875,295.96063232421875,299.957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38592.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419625997543336,1.0,0.0,0.0,3.670867443084717,3.670892238616944,8.991470394903445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7314453125,0.0,1576.020263671875,1895.4371337890625,0.0,3790.27490234375,0.9118923544883728,1.0,0.0,3.0,1.0,0.0
18201540,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7196003794670105,0.3779500722885132,0.3486565351486206,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8563418388366699,0.6562420725822449,0.6281648278236389,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8578633069992065,0.6605340838432312,0.4664828777313232,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7640303373336792,0.4595682024955749,0.4437255263328552,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6244969964027405,0.2445048242807388,1.1456105709075928,285.0057067871094,284.95001220703125,302.04998779296875,292.9400329589844,296.4307861328125,297.1637878417969,285.00494384765625,1.0,0.7522674202919006,0.3479110598564148,0.3479110598564148,1.0,1.0,-3.642274856567383,0.9431661367416382,2.699108600616455,0.1226669624447822,0.9707452058792114,0.9707452058792114,0.0,351.3872375488281,357.0,61042.0625,0.0,4942.787109375,1.0,279.1424865722656,283.0110168457031,295.9209289550781,299.8036193847656,293.1499938964844,293.1499938964844,278.8500061035156,33636.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345654845237732,1.0,0.0,0.0,3.772345542907715,3.772370338439941,9.49546404171997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.08203125,0.0,1655.3125,1895.4371337890625,0.0,3722.916259765625,0.9312640428543092,1.0,0.0,3.0,1.0,0.0
18201600,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7196003794670105,0.3779500722885132,0.3486565351486206,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8563418388366699,0.6562420725822449,0.6281648278236389,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8578633069992065,0.6605340838432312,0.4664828777313232,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7640303373336792,0.4595682024955749,0.4437255263328552,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6244969964027405,0.2445048242807388,1.1456105709075928,285.0057067871094,284.95001220703125,302.04998779296875,292.9400329589844,296.4307861328125,297.1637878417969,285.00494384765625,1.0,0.7522674202919006,0.3479110598564148,0.3479110598564148,1.0,1.0,-3.642274856567383,0.9431661367416382,2.699108600616455,0.1226669624447822,0.9707452058792114,0.9707452058792114,0.0,351.3872375488281,357.0,61042.0625,0.0,4942.787109375,1.0,279.1424865722656,283.0110168457031,295.9209289550781,299.8036193847656,293.1499938964844,293.1499938964844,278.8500061035156,33636.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345654845237732,1.0,0.0,0.0,3.772345542907715,3.772370338439941,9.49546404171997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.08203125,0.0,1655.3125,1895.4371337890625,0.0,3722.916259765625,0.9312640428543092,1.0,0.0,3.0,1.0,0.0
18201660,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.717703104019165,0.3767934143543243,0.3480161428451538,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8538842797279358,0.6541742086410522,0.626687228679657,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8563659191131592,0.660770058631897,0.4670086801052093,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7622535824775696,0.4589016735553741,0.4434758424758911,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6231535077095032,0.244112342596054,1.1451830863952637,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,296.4245910644531,297.1579895019531,284.8982238769531,1.0,0.7534469962120056,0.3475216031074524,0.3475216031074524,1.0,1.0,-3.6395552158355713,0.9410699605941772,2.698485374450684,0.1212610751390457,0.8738651871681213,0.8738651871681213,0.0,354.7069396972656,360.0,61739.19140625,0.0,4955.5888671875,1.0,278.8565979003906,282.8793640136719,295.9591369628906,299.9575500488281,293.1499938964844,293.1499938964844,279.1499938964844,38774.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430496096611024,1.0,0.0,0.0,3.666258335113525,3.666282892227173,8.968904694484081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8759765625,0.0,1572.1817626953125,1895.4371337890625,0.0,3800.137451171875,0.9109711050987244,1.0,0.0,3.0,1.0,0.0
18201720,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.717703104019165,0.3767934143543243,0.3480161428451538,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8538842797279358,0.6541742086410522,0.626687228679657,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8563659191131592,0.660770058631897,0.4670086801052093,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7622535824775696,0.4589016735553741,0.4434758424758911,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6231535077095032,0.244112342596054,1.1451830863952637,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,296.4245910644531,297.1579895019531,284.8982238769531,1.0,0.7534469962120056,0.3475216031074524,0.3475216031074524,1.0,1.0,-3.6395552158355713,0.9410699605941772,2.698485374450684,0.1212610751390457,0.8738651871681213,0.8738651871681213,0.0,354.7069396972656,360.0,61739.19140625,0.0,4955.5888671875,1.0,278.8565979003906,282.8793640136719,295.9591369628906,299.9575500488281,293.1499938964844,293.1499938964844,279.1499938964844,38774.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430496096611024,1.0,0.0,0.0,3.666258335113525,3.666282892227173,8.968904694484081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8759765625,0.0,1572.1817626953125,1895.4371337890625,0.0,3800.137451171875,0.9109711050987244,1.0,0.0,3.0,1.0,0.0
18201780,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7162849307060242,0.376592069864273,0.347686231136322,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.851940393447876,0.6531614661216736,0.6255453824996948,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8554161787033081,0.6622245907783508,0.4678526222705841,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7609167098999023,0.458973079919815,0.4434262812137604,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6221127510070801,0.2441252768039703,1.1450939178466797,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,296.4244079589844,297.1600952148437,285.00341796875,1.0,0.7546272277832031,0.34713214635849,0.34713214635849,1.0,1.0,-3.638622522354126,0.9395331740379332,2.699089288711548,0.1197719201445579,0.9676372408866882,0.9676372408866882,0.0,357.4587707519531,363.0,60956.63671875,0.0,4970.0263671875,1.0,279.1424255371094,283.0113525390625,295.90673828125,299.787109375,293.1499938964844,293.1499938964844,278.8500061035156,33697.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355143904685974,1.0,0.0,0.0,3.7666521072387695,3.766676902770996,9.466824621995328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.396484375,0.0,1649.0816650390625,1895.4371337890625,0.0,3731.58056640625,0.9300197958946228,1.0,0.0,3.0,1.0,0.0
18201840,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7162849307060242,0.376592069864273,0.347686231136322,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.851940393447876,0.6531614661216736,0.6255453824996948,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8554161787033081,0.6622245907783508,0.4678526222705841,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7609167098999023,0.458973079919815,0.4434262812137604,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6221127510070801,0.2441252768039703,1.1450939178466797,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,296.4244079589844,297.1600952148437,285.00341796875,1.0,0.7546272277832031,0.34713214635849,0.34713214635849,1.0,1.0,-3.638622522354126,0.9395331740379332,2.699089288711548,0.1197719201445579,0.9676372408866882,0.9676372408866882,0.0,357.4587707519531,363.0,60956.63671875,0.0,4970.0263671875,1.0,279.1424255371094,283.0113525390625,295.90673828125,299.787109375,293.1499938964844,293.1499938964844,278.8500061035156,33697.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355143904685974,1.0,0.0,0.0,3.7666521072387695,3.766676902770996,9.466824621995328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.396484375,0.0,1649.0816650390625,1895.4371337890625,0.0,3731.58056640625,0.9300197958946228,1.0,0.0,3.0,1.0,0.0
18201900,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7155643701553345,0.3760856986045837,0.3475370109081268,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8509665727615356,0.6522108316421509,0.6250062584877014,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8549143075942993,0.6623872518539429,0.4682627916336059,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7602541446685791,0.4587028920650482,0.4434404373168945,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6216185688972473,0.2439868152141571,1.1452929973602295,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,296.42205810546875,297.1580810546875,284.8755187988281,1.0,0.7552743554115295,0.3469374477863312,0.3469374477863312,1.0,1.0,-3.638551950454712,0.9388796091079712,2.699672222137451,0.1192059740424156,0.8801331520080566,0.8801331520080566,0.0,358.9146423339844,363.0,61885.91796875,0.0,4978.86669921875,1.0,278.8950500488281,282.8592529296875,295.9541015625,299.9993896484375,293.1499938964844,293.1499938964844,278.8500061035156,37511.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416943192481996,1.0,0.0,0.0,3.73684334754944,3.736868381500244,9.317578246736956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.025390625,0.0,1643.5279541015625,1895.4371337890625,0.0,3787.83935546875,0.9238227009773254,1.0,0.0,3.0,1.0,0.0
18201960,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7143711447715759,0.375416487455368,0.3470264673233032,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8495414853096008,0.6510599255561829,0.6240319609642029,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8539264798164368,0.662352442741394,0.4683037400245666,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7591739892959595,0.4582667052745819,0.4431368112564087,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6207869648933411,0.2437306344509124,1.144649624824524,284.89715576171875,284.95001220703125,302.04998779296875,292.9145202636719,296.4184265136719,297.1545104980469,284.8986511230469,1.0,0.7557740211486816,0.3467601835727691,0.3467601835727691,1.0,1.0,-3.63567852973938,0.9374224543571472,2.698256015777588,0.1184223964810371,0.8715158104896545,0.8715158104896545,0.0,360.7703247070313,351.0,61617.55078125,0.0,4982.09130859375,1.0,278.856689453125,282.8822326660156,295.9380798339844,299.9307861328125,293.1499938964844,293.1499938964844,279.1499938964844,38861.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438122510910034,1.0,0.0,0.0,3.656357765197754,3.656382322311402,8.920529808165156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.181640625,0.0,1561.7005615234375,1895.4371337890625,0.0,3807.05078125,0.9089150428771972,1.0,0.0,3.0,1.0,0.0
18202020,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7158342003822327,0.375210165977478,0.3464166224002838,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8511021733283997,0.650014340877533,0.622575581073761,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8565002679824829,0.6637077331542969,0.4688665568828583,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7609756588935852,0.4583065509796142,0.4427710175514221,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6221311688423157,0.2437550127506256,1.1432398557662964,285.0016174316406,284.95001220703125,302.04998779296875,292.899658203125,296.41827392578125,297.1567077636719,285.00079345703125,1.0,0.7529245018959045,0.3464057147502899,0.3464057147502899,1.0,1.0,-3.631728172302246,0.9350727796554564,2.696655511856079,0.1168710961937904,0.962680160999298,0.962680160999298,0.0,356.20245361328125,339.0,60793.72265625,0.0,4942.365234375,1.0,279.1423645019531,283.01190185546875,295.8797607421875,299.7522888183594,293.1499938964844,293.1499938964844,278.8500061035156,33762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362495541572572,1.0,0.0,0.0,3.756022930145264,3.756047487258911,9.413470252184196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.759765625,0.0,1637.12548828125,1895.4371337890625,0.0,3738.2880859375,0.9276566505432128,1.0,0.0,3.0,1.0,0.0
18202080,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7158342003822327,0.375210165977478,0.3464166224002838,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8511021733283997,0.650014340877533,0.622575581073761,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8565002679824829,0.6637077331542969,0.4688665568828583,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7609756588935852,0.4583065509796142,0.4427710175514221,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6221311688423157,0.2437550127506256,1.1432398557662964,285.0016174316406,284.95001220703125,302.04998779296875,292.899658203125,296.41827392578125,297.1567077636719,285.00079345703125,1.0,0.7529245018959045,0.3464057147502899,0.3464057147502899,1.0,1.0,-3.631728172302246,0.9350727796554564,2.696655511856079,0.1168710961937904,0.962680160999298,0.962680160999298,0.0,356.20245361328125,339.0,60793.72265625,0.0,4942.365234375,1.0,279.1423645019531,283.01190185546875,295.8797607421875,299.7522888183594,293.1499938964844,293.1499938964844,278.8500061035156,33762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362495541572572,1.0,0.0,0.0,3.756022930145264,3.756047487258911,9.413470252184196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.759765625,0.0,1637.12548828125,1895.4371337890625,0.0,3738.2880859375,0.9276566505432128,1.0,0.0,3.0,1.0,0.0
18202140,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7184256315231323,0.3741088807582855,0.3453876078128814,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8541685342788696,0.6479387283325195,0.6206314563751221,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8605628609657288,0.6637924909591675,0.4689531922340393,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7641554474830627,0.457625150680542,0.4420521259307861,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.624539852142334,0.2434341013431549,1.1409765481948853,284.89605712890625,284.95001220703125,302.04998779296875,292.882080078125,296.41278076171875,297.1520690917969,284.8973083496094,1.0,0.7483454346656799,0.3460512161254883,0.3460512161254883,1.0,1.0,-3.624678611755371,0.9317678213119508,2.69291090965271,0.1152663230895996,0.8661293983459473,0.8661293983459473,0.0,348.296875,327.0,61361.65625,0.0,4873.1640625,1.0,278.8567810058594,282.8857421875,295.9046630859375,299.8836975097656,293.1499938964844,293.1499938964844,279.1499938964844,39013.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443989992141724,1.0,0.0,0.0,3.638272762298584,3.638297319412232,8.832503795019875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.876953125,0.0,1542.63818359375,1895.4371337890625,0.0,3812.36669921875,0.904948890209198,1.0,0.0,3.0,1.0,0.0
18202200,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7184256315231323,0.3741088807582855,0.3453876078128814,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8541685342788696,0.6479387283325195,0.6206314563751221,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8605628609657288,0.6637924909591675,0.4689531922340393,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7641554474830627,0.457625150680542,0.4420521259307861,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.624539852142334,0.2434341013431549,1.1409765481948853,284.89605712890625,284.95001220703125,302.04998779296875,292.882080078125,296.41278076171875,297.1520690917969,284.8973083496094,1.0,0.7483454346656799,0.3460512161254883,0.3460512161254883,1.0,1.0,-3.624678611755371,0.9317678213119508,2.69291090965271,0.1152663230895996,0.8661293983459473,0.8661293983459473,0.0,348.296875,327.0,61361.65625,0.0,4873.1640625,1.0,278.8567810058594,282.8857421875,295.9046630859375,299.8836975097656,293.1499938964844,293.1499938964844,279.1499938964844,39013.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443989992141724,1.0,0.0,0.0,3.638272762298584,3.638297319412232,8.832503795019875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.876953125,0.0,1542.63818359375,1895.4371337890625,0.0,3812.36669921875,0.904948890209198,1.0,0.0,3.0,1.0,0.0
18202260,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7223947048187256,0.3740091919898987,0.3446629047393799,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8589188456535339,0.6469489932060242,0.6190052032470703,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.866413414478302,0.6651409864425659,0.4693461060523987,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7688571810722351,0.4577256441116333,0.4415183663368225,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.628044843673706,0.243576779961586,1.139010667800903,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,296.41363525390625,297.1552429199219,284.99835205078125,1.0,0.7428951859474182,0.3457909226417541,0.3457909226417541,1.0,1.0,-3.619305849075317,0.9292818307876588,2.690023899078369,0.1138588637113571,0.9550546407699584,0.9550546407699584,0.0,337.94775390625,315.0,60512.6171875,0.0,4793.8857421875,1.0,279.1422119140625,283.0147705078125,295.8411865234375,299.6972961425781,293.1499938964844,293.1499938964844,278.8500061035156,33829.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366376399993896,1.0,0.0,0.0,3.735656976699829,3.7356812953948975,9.311663120570302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.58203125,0.0,1613.947998046875,1895.4371337890625,0.0,3741.827392578125,0.9231148958206176,1.0,0.0,3.0,1.0,0.0
18202320,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7223947048187256,0.3740091919898987,0.3446629047393799,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8589188456535339,0.6469489932060242,0.6190052032470703,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.866413414478302,0.6651409864425659,0.4693461060523987,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7688571810722351,0.4577256441116333,0.4415183663368225,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.628044843673706,0.243576779961586,1.139010667800903,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,296.41363525390625,297.1552429199219,284.99835205078125,1.0,0.7428951859474182,0.3457909226417541,0.3457909226417541,1.0,1.0,-3.619305849075317,0.9292818307876588,2.690023899078369,0.1138588637113571,0.9550546407699584,0.9550546407699584,0.0,337.94775390625,315.0,60512.6171875,0.0,4793.8857421875,1.0,279.1422119140625,283.0147705078125,295.8411865234375,299.6972961425781,293.1499938964844,293.1499938964844,278.8500061035156,33829.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366376399993896,1.0,0.0,0.0,3.735656976699829,3.7356812953948975,9.311663120570302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.58203125,0.0,1613.947998046875,1895.4371337890625,0.0,3741.827392578125,0.9231148958206176,1.0,0.0,3.0,1.0,0.0
18202380,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7264301180839539,0.3730074763298034,0.343612790107727,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8639727234840393,0.6449410319328308,0.6170029640197754,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.872532844543457,0.6652201414108276,0.4693414568901062,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.77385413646698,0.4571060240268707,0.4407410025596618,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6317867636680603,0.2433703392744064,1.136727213859558,284.8974609375,284.95001220703125,302.04998779296875,292.8397827148437,296.4093933105469,297.1517639160156,284.8985290527344,1.0,0.7369643449783325,0.34553062915802,0.34553062915802,1.0,1.0,-3.611955404281616,0.9261919856071472,2.685763597488404,0.1125345677137374,0.8608989715576172,0.8608989715576172,0.0,327.2237854003906,303.0,61049.5546875,0.0,4706.95263671875,1.0,278.8573608398437,282.892822265625,295.8615417480469,299.82159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446595907211304,1.0,0.0,0.0,3.614081621170044,3.614105939865112,8.715438184481172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.01953125,0.0,1515.716552734375,1895.4371337890625,0.0,3814.726318359375,0.8995933532714844,1.0,0.0,3.0,1.0,0.0
18202440,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7264301180839539,0.3730074763298034,0.343612790107727,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8639727234840393,0.6449410319328308,0.6170029640197754,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.872532844543457,0.6652201414108276,0.4693414568901062,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.77385413646698,0.4571060240268707,0.4407410025596618,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6317867636680603,0.2433703392744064,1.136727213859558,284.8974609375,284.95001220703125,302.04998779296875,292.8397827148437,296.4093933105469,297.1517639160156,284.8985290527344,1.0,0.7369643449783325,0.34553062915802,0.34553062915802,1.0,1.0,-3.611955404281616,0.9261919856071472,2.685763597488404,0.1125345677137374,0.8608989715576172,0.8608989715576172,0.0,327.2237854003906,303.0,61049.5546875,0.0,4706.95263671875,1.0,278.8573608398437,282.892822265625,295.8615417480469,299.82159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446595907211304,1.0,0.0,0.0,3.614081621170044,3.614105939865112,8.715438184481172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.01953125,0.0,1515.716552734375,1895.4371337890625,0.0,3814.726318359375,0.8995933532714844,1.0,0.0,3.0,1.0,0.0
18202500,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.728654682636261,0.3729175329208374,0.3430928289890289,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8667910695075989,0.644380509853363,0.6159901022911072,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8759090900421143,0.6657995581626892,0.4693452417850494,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7766068577766418,0.4571040272712707,0.4403250813484192,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6338289976119995,0.2434308528900146,1.1354326009750366,285.00897216796875,284.95001220703125,302.04998779296875,292.8279113769531,296.4093933105469,297.15289306640625,285.0097961425781,1.0,0.733845055103302,0.3454004526138305,0.3454004526138305,1.0,1.0,-3.60805082321167,0.924583613872528,2.683467149734497,0.1117175295948982,0.937126636505127,0.937126636505127,0.0,321.5653686523437,303.0,60160.2265625,0.0,4661.16162109375,1.0,279.1007385253906,283.0278625488281,295.79791259765625,299.596435546875,293.1499938964844,293.1499938964844,279.1499938964844,34469.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388484358787536,1.0,0.0,0.0,3.6558570861816406,3.655880928039551,8.918087246456707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.421875,0.0,1528.2271728515625,1895.4371337890625,0.0,3761.96875,0.9070551991462708,1.0,0.0,3.0,1.0,0.0
18202560,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7314263582229614,0.3729627132415771,0.3428952991962433,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8702448606491089,0.6439824104309082,0.6153609156608582,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8799592852592468,0.6665269136428833,0.4696705639362335,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7799404263496399,0.4572383165359497,0.4401904940605163,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6363226771354675,0.2436004877090454,1.13492751121521,284.9980773925781,284.95001220703125,302.04998779296875,292.81561279296875,296.4106750488281,297.1553649902344,284.9969177246094,1.0,0.7308135032653809,0.3452948033809662,0.3452948033809662,1.0,1.0,-3.606675386428833,0.9238201975822448,2.6828553676605225,0.1112296879291534,0.9481473565101624,0.9481473565101624,0.0,315.4726257324219,291.0,60208.57421875,0.0,4619.8017578125,1.0,279.14306640625,283.0189819335937,295.7939758300781,299.6317443847656,293.1499938964844,293.1499938964844,278.8500061035156,33749.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368833899497986,1.0,0.0,0.0,3.714174270629883,3.714198589324951,9.204874231727444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.435546875,0.0,1588.6083984375,1895.4371337890625,0.0,3744.068115234375,0.9179526567459106,1.0,0.0,3.0,1.0,0.0
18202620,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7363304495811462,0.3720093667507171,0.3418649733066559,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8765507340431213,0.6420068740844727,0.6133620738983154,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8873616456985474,0.666557788848877,0.469616562128067,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7860618233680725,0.4566432237625122,0.4394105672836303,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6409646272659302,0.2434656620025634,1.132848620414734,284.89849853515625,284.95001220703125,302.04998779296875,292.7898254394531,296.40704345703125,297.1524658203125,284.8998413085937,1.0,0.7244997620582581,0.3450835049152374,0.3450835049152374,1.0,1.0,-3.599536895751953,0.9209551215171814,2.678581714630127,0.1100870668888092,0.8556938767433167,0.8556938767433167,0.0,304.0494079589844,279.0,60724.16015625,0.0,4529.78466796875,1.0,278.8576965332031,282.90008544921875,295.811767578125,299.75201416015625,293.1499938964844,293.1499938964844,279.1499938964844,39008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450010657310486,1.0,0.0,0.0,3.588252782821656,3.5882768630981445,8.591309779149015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.228515625,0.0,1487.6826171875,1895.4371337890625,0.0,3817.818115234375,0.8939048051834106,1.0,0.0,3.0,1.0,0.0
18202680,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7363304495811462,0.3720093667507171,0.3418649733066559,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8765507340431213,0.6420068740844727,0.6133620738983154,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8873616456985474,0.666557788848877,0.469616562128067,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7860618233680725,0.4566432237625122,0.4394105672836303,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6409646272659302,0.2434656620025634,1.132848620414734,284.89849853515625,284.95001220703125,302.04998779296875,292.7898254394531,296.40704345703125,297.1524658203125,284.8998413085937,1.0,0.7244997620582581,0.3450835049152374,0.3450835049152374,1.0,1.0,-3.599536895751953,0.9209551215171814,2.678581714630127,0.1100870668888092,0.8556938767433167,0.8556938767433167,0.0,304.0494079589844,279.0,60724.16015625,0.0,4529.78466796875,1.0,278.8576965332031,282.90008544921875,295.811767578125,299.75201416015625,293.1499938964844,293.1499938964844,279.1499938964844,39008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450010657310486,1.0,0.0,0.0,3.588252782821656,3.5882768630981445,8.591309779149015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.228515625,0.0,1487.6826171875,1895.4371337890625,0.0,3817.818115234375,0.8939048051834106,1.0,0.0,3.0,1.0,0.0
18202740,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7422536015510559,0.3719872236251831,0.341170072555542,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8840670585632324,0.6410565972328186,0.6117315292358398,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8960372805595398,0.6677964329719543,0.4699006974697113,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7932411432266235,0.4567815661430359,0.4388648271560669,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6464623212814331,0.2437486499547958,1.1312624216079712,284.99713134765625,284.95001220703125,302.04998779296875,292.7626647949219,296.408447265625,297.1560974121094,284.99627685546875,1.0,0.7181233167648315,0.3448722064495086,0.3448722064495086,1.0,1.0,-3.5945067405700684,0.9187453985214232,2.6757614612579346,0.1088958904147148,0.9417096972465516,0.9417096972465516,0.0,291.9546813964844,267.0,59903.3203125,0.0,4441.7470703125,1.0,279.1418762207031,283.0238952636719,295.7421569824219,299.56072998046875,293.1499938964844,293.1499938964844,278.8500061035156,33792.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373410940170288,1.0,0.0,0.0,3.689182996749878,3.689207077026367,9.08141828404041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6455078125,0.0,1560.5029296875,1895.4371337890625,0.0,3748.240478515625,0.9125618934631348,1.0,0.0,3.0,1.0,0.0
18202800,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7422536015510559,0.3719872236251831,0.341170072555542,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8840670585632324,0.6410565972328186,0.6117315292358398,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8960372805595398,0.6677964329719543,0.4699006974697113,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7932411432266235,0.4567815661430359,0.4388648271560669,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6464623212814331,0.2437486499547958,1.1312624216079712,284.99713134765625,284.95001220703125,302.04998779296875,292.7626647949219,296.408447265625,297.1560974121094,284.99627685546875,1.0,0.7181233167648315,0.3448722064495086,0.3448722064495086,1.0,1.0,-3.5945067405700684,0.9187453985214232,2.6757614612579346,0.1088958904147148,0.9417096972465516,0.9417096972465516,0.0,291.9546813964844,267.0,59903.3203125,0.0,4441.7470703125,1.0,279.1418762207031,283.0238952636719,295.7421569824219,299.56072998046875,293.1499938964844,293.1499938964844,278.8500061035156,33792.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373410940170288,1.0,0.0,0.0,3.689182996749878,3.689207077026367,9.08141828404041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6455078125,0.0,1560.5029296875,1895.4371337890625,0.0,3748.240478515625,0.9125618934631348,1.0,0.0,3.0,1.0,0.0
18202860,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7481054067611694,0.3710636496543884,0.3401458263397217,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8915372490882874,0.6391010880470276,0.6097269654273987,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.904600203037262,0.6677665114402771,0.4697868525981903,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8003638982772827,0.4561952650547027,0.4380750060081482,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6520777940750122,0.2436599880456924,1.1293376684188845,284.9012451171875,284.95001220703125,302.04998779296875,292.734375,296.4051208496094,297.1535339355469,284.9019470214844,1.0,0.7116518616676331,0.3446661531925201,0.3446661531925201,1.0,1.0,-3.587469577789306,0.9159303307533264,2.671539306640625,0.1077704429626464,0.8519641757011414,0.8519641757011414,0.0,280.379150390625,255.0,60407.9140625,0.0,4351.70703125,1.0,278.8580627441406,282.9081726074219,295.75634765625,299.6762084960937,293.1499938964844,293.1499938964844,279.1499938964844,38908.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454495310783386,1.0,0.0,0.0,3.563928842544556,3.563952684402466,8.475227559756604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.20703125,0.0,1460.751220703125,1895.4371337890625,0.0,3821.876953125,0.8885176777839661,1.0,0.0,3.0,1.0,0.0
18202920,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7481054067611694,0.3710636496543884,0.3401458263397217,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8915372490882874,0.6391010880470276,0.6097269654273987,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.904600203037262,0.6677665114402771,0.4697868525981903,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8003638982772827,0.4561952650547027,0.4380750060081482,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6520777940750122,0.2436599880456924,1.1293376684188845,284.9012451171875,284.95001220703125,302.04998779296875,292.734375,296.4051208496094,297.1535339355469,284.9019470214844,1.0,0.7116518616676331,0.3446661531925201,0.3446661531925201,1.0,1.0,-3.587469577789306,0.9159303307533264,2.671539306640625,0.1077704429626464,0.8519641757011414,0.8519641757011414,0.0,280.379150390625,255.0,60407.9140625,0.0,4351.70703125,1.0,278.8580627441406,282.9081726074219,295.75634765625,299.6762084960937,293.1499938964844,293.1499938964844,279.1499938964844,38908.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454495310783386,1.0,0.0,0.0,3.563928842544556,3.563952684402466,8.475227559756604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.20703125,0.0,1460.751220703125,1895.4371337890625,0.0,3821.876953125,0.8885176777839661,1.0,0.0,3.0,1.0,0.0
18202980,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7552076578140259,0.371054083108902,0.3394682705402374,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9003704190254211,0.6381532549858093,0.6081061959266663,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9152759313583374,0.6689324975013733,0.4700247943401336,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8086109161376953,0.4563311040401459,0.4375312328338623,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6587425470352173,0.2439787983894348,1.127920389175415,284.9960632324219,284.95001220703125,302.04998779296875,292.7052917480469,296.4064636230469,297.1570129394531,284.9952392578125,1.0,0.705157458782196,0.3444600999355316,0.3444600999355316,1.0,1.0,-3.582622766494751,0.91379576921463,2.6688270568847656,0.1066071987152099,0.9353967308998108,0.9353967308998108,0.0,268.2041320800781,243.0,59598.546875,0.0,4264.19775390625,1.0,279.1417236328125,283.0284423828125,295.6849060058594,299.48419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33769.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378286600112916,1.0,0.0,0.0,3.66592025756836,3.6659440994262695,8.96725111942942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.4521484375,0.0,1534.19189453125,1895.4371337890625,0.0,3752.682861328125,0.9073063731193542,1.0,0.0,3.0,1.0,0.0
18203040,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7552076578140259,0.371054083108902,0.3394682705402374,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9003704190254211,0.6381532549858093,0.6081061959266663,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9152759313583374,0.6689324975013733,0.4700247943401336,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8086109161376953,0.4563311040401459,0.4375312328338623,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6587425470352173,0.2439787983894348,1.127920389175415,284.9960632324219,284.95001220703125,302.04998779296875,292.7052917480469,296.4064636230469,297.1570129394531,284.9952392578125,1.0,0.705157458782196,0.3444600999355316,0.3444600999355316,1.0,1.0,-3.582622766494751,0.91379576921463,2.6688270568847656,0.1066071987152099,0.9353967308998108,0.9353967308998108,0.0,268.2041320800781,243.0,59598.546875,0.0,4264.19775390625,1.0,279.1417236328125,283.0284423828125,295.6849060058594,299.48419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33769.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378286600112916,1.0,0.0,0.0,3.66592025756836,3.6659440994262695,8.96725111942942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.4521484375,0.0,1534.19189453125,1895.4371337890625,0.0,3752.682861328125,0.9073063731193542,1.0,0.0,3.0,1.0,0.0
18203100,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7589726448059082,0.3706584274768829,0.3391264975070953,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.905028522014618,0.6372513771057129,0.6073025465011597,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9210784435272216,0.6689470410346985,0.4701170325279236,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8127714991569519,0.4560991525650024,0.4372799396514892,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6623202562332153,0.2439982146024704,1.127413630485535,284.8759460449219,284.95001220703125,302.04998779296875,292.6905212402344,296.4053955078125,297.1564025878906,284.87518310546875,1.0,0.7019446492195129,0.3443570733070373,0.3443570733070373,1.0,1.0,-3.580451011657715,0.9127999544143676,2.6676509380340576,0.1061742752790451,0.8502453565597534,0.8502453565597534,0.0,262.2128295898437,243.0,60370.3671875,0.0,4221.77197265625,1.0,278.8979797363281,282.88671875,295.7232971191406,299.6778869628906,293.1499938964844,293.1499938964844,278.8500061035156,38235.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439845085144044,1.0,0.0,0.0,3.620742321014404,3.6207666397094727,8.747592801228166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.642578125,0.0,1517.449951171875,1895.4371337890625,0.0,3808.611572265625,0.8981253504753113,1.0,0.0,3.0,1.0,0.0
18203160,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.762339174747467,0.3701559603214264,0.3384653031826019,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9094284176826476,0.6362174153327942,0.6061171889305115,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9264007210731506,0.668790876865387,0.4698495268821716,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8164638876914978,0.4557517170906067,0.436745673418045,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6656031608581543,0.2439347803592682,1.1261732578277588,284.9025573730469,284.95001220703125,302.04998779296875,292.6756591796875,296.4034423828125,297.1547546386719,284.9037780761719,1.0,0.6985846757888794,0.3442721664905548,0.3442721664905548,1.0,1.0,-3.575774908065796,0.9110960960388184,2.664678812026977,0.1055399924516677,0.8474923372268677,0.8474923372268677,0.0,256.58404541015625,231.0,60073.359375,0.0,4175.01318359375,1.0,278.85760498046875,282.9159851074219,295.6983947753906,299.59747314453125,293.1499938964844,293.1499938964844,279.1499938964844,39072.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945995271205902,1.0,0.0,0.0,3.536461353302002,3.536484956741333,8.345092510353425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.8974609375,0.0,1432.7554931640625,1895.4371337890625,0.0,3826.813720703125,0.8826160430908203,1.0,0.0,3.0,1.0,0.0
18203220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7709885239601135,0.3701570928096771,0.3377966582775116,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9209265112876892,0.6352742910385132,0.604500412940979,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9394394159317015,0.669814944267273,0.4699818789958954,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8253402709960938,0.4558853507041931,0.4361993372440338,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6737391352653503,0.2442953586578369,1.124946355819702,284.9950256347656,284.95001220703125,302.04998779296875,292.645751953125,296.4049072265625,297.158203125,284.9941711425781,1.0,0.6919954419136047,0.3441023230552673,0.3441023230552673,1.0,1.0,-3.571042537689209,0.9091147184371948,2.6619277000427246,0.1044847518205642,0.9293392300605774,0.9293392300605774,0.0,244.39903259277344,219.0,59297.4453125,0.0,4088.253662109375,1.0,279.1415100097656,283.03289794921875,295.6253662109375,299.4052734375,293.1499938964844,293.1499938964844,278.8500061035156,33749.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938334345817566,1.0,0.0,0.0,3.643015146255493,3.643038511276245,8.855543569552538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.419921875,0.0,1508.603271484375,1895.4371337890625,0.0,3757.28857421875,0.9021385312080384,1.0,0.0,3.0,1.0,0.0
18203280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7709885239601135,0.3701570928096771,0.3377966582775116,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9209265112876892,0.6352742910385132,0.604500412940979,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9394394159317015,0.669814944267273,0.4699818789958954,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8253402709960938,0.4558853507041931,0.4361993372440338,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6737391352653503,0.2442953586578369,1.124946355819702,284.9950256347656,284.95001220703125,302.04998779296875,292.645751953125,296.4049072265625,297.158203125,284.9941711425781,1.0,0.6919954419136047,0.3441023230552673,0.3441023230552673,1.0,1.0,-3.571042537689209,0.9091147184371948,2.6619277000427246,0.1044847518205642,0.9293392300605774,0.9293392300605774,0.0,244.39903259277344,219.0,59297.4453125,0.0,4088.253662109375,1.0,279.1415100097656,283.03289794921875,295.6253662109375,299.4052734375,293.1499938964844,293.1499938964844,278.8500061035156,33749.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938334345817566,1.0,0.0,0.0,3.643015146255493,3.643038511276245,8.855543569552538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.419921875,0.0,1508.603271484375,1895.4371337890625,0.0,3757.28857421875,0.9021385312080384,1.0,0.0,3.0,1.0,0.0
