time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7797722220420837,0.3692841529846191,0.3368028402328491,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.932861328125,0.633362352848053,0.6025164723396301,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.952144742012024,0.669596791267395,0.4697323143482208,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8342591524124146,0.4553142786026001,0.4354100227355957,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6821389198303223,0.2442887723445892,1.1233482360839844,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,296.4021911621094,297.15625,284.9043884277344,1.0,0.6853299736976624,0.3439324796199798,0.3439324796199798,1.0,1.0,-3.5642967224121094,0.9065107107162476,2.6577858924865723,0.1034605279564857,0.8432513475418091,0.8432513475418091,0.0,232.7760772705078,207.0,59773.31640625,0.0,3999.92626953125,1.0,278.85845947265625,282.9223022460937,295.6377868652344,299.5168762207031,293.1499938964844,293.1499938964844,279.1499938964844,38874.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464386701583862,1.0,0.0,0.0,3.5148379802703857,3.5148611068725586,8.243353590842162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4736328125,0.0,1408.636962890625,1895.4371337890625,0.0,3830.82275390625,0.877644956111908,1.0,0.0,3.0,1.0,0.0
18203400,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7797722220420837,0.3692841529846191,0.3368028402328491,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.932861328125,0.633362352848053,0.6025164723396301,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.952144742012024,0.669596791267395,0.4697323143482208,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8342591524124146,0.4553142786026001,0.4354100227355957,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6821389198303223,0.2442887723445892,1.1233482360839844,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,296.4021911621094,297.15625,284.9043884277344,1.0,0.6853299736976624,0.3439324796199798,0.3439324796199798,1.0,1.0,-3.5642967224121094,0.9065107107162476,2.6577858924865723,0.1034605279564857,0.8432513475418091,0.8432513475418091,0.0,232.7760772705078,207.0,59773.31640625,0.0,3999.92626953125,1.0,278.85845947265625,282.9223022460937,295.6377868652344,299.5168762207031,293.1499938964844,293.1499938964844,279.1499938964844,38874.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464386701583862,1.0,0.0,0.0,3.5148379802703857,3.5148611068725586,8.243353590842162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4736328125,0.0,1408.636962890625,1895.4371337890625,0.0,3830.82275390625,0.877644956111908,1.0,0.0,3.0,1.0,0.0
18203460,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7904386520385742,0.3692942857742309,0.3361542820930481,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.946860373020172,0.6324257850646973,0.6009214520454407,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9662039875984192,0.6705538630485535,0.4698279201984405,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8449391722679138,0.4554463028907776,0.4348718523979187,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6920941472053528,0.2446761578321457,1.1222681999206543,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,296.4039306640625,297.1597595214844,284.9931945800781,1.0,0.6786545515060425,0.3438052833080292,0.3438052833080292,1.0,1.0,-3.5597574710845947,0.9047221541404724,2.655035257339477,0.1025331318378448,0.9233952760696412,0.9233952760696412,0.0,220.5799560546875,195.0,58995.52734375,0.0,3914.092529296875,1.0,279.1413269042969,283.0374755859375,295.5655517578125,299.32574462890625,293.1499938964844,293.1499938964844,278.8500061035156,33733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387544393539428,1.0,0.0,0.0,3.620033264160156,3.620056629180908,8.744166279939236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4853515625,0.0,1483.26806640625,1895.4371337890625,0.0,3761.11328125,0.8969622850418091,1.0,0.0,3.0,1.0,0.0
18203520,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7904386520385742,0.3692942857742309,0.3361542820930481,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.946860373020172,0.6324257850646973,0.6009214520454407,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9662039875984192,0.6705538630485535,0.4698279201984405,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8449391722679138,0.4554463028907776,0.4348718523979187,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6920941472053528,0.2446761578321457,1.1222681999206543,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,296.4039306640625,297.1597595214844,284.9931945800781,1.0,0.6786545515060425,0.3438052833080292,0.3438052833080292,1.0,1.0,-3.5597574710845947,0.9047221541404724,2.655035257339477,0.1025331318378448,0.9233952760696412,0.9233952760696412,0.0,220.5799560546875,195.0,58995.52734375,0.0,3914.092529296875,1.0,279.1413269042969,283.0374755859375,295.5655517578125,299.32574462890625,293.1499938964844,293.1499938964844,278.8500061035156,33733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387544393539428,1.0,0.0,0.0,3.620033264160156,3.620056629180908,8.744166279939236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4853515625,0.0,1483.26806640625,1895.4371337890625,0.0,3761.11328125,0.8969622850418091,1.0,0.0,3.0,1.0,0.0
18203580,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8013371229171753,0.3684457242488861,0.3351761102676391,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9604928493499756,0.6305438280105591,0.598954439163208,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.979239284992218,0.6702862977981567,0.4695399105548858,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8561906218528748,0.4548866152763366,0.4340871572494507,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.702369213104248,0.2446983158588409,1.1207879781723022,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,296.40142822265625,297.1578369140625,284.9054870605469,1.0,0.6719010472297668,0.3436780869960785,0.3436780869960785,1.0,1.0,-3.553151845932007,0.9022994041442872,2.65085244178772,0.1016261577606201,0.8390383124351501,0.8390383124351501,0.0,208.9548492431641,198.0,59457.625,0.0,3826.701904296875,1.0,278.858642578125,282.9292297363281,295.5788269042969,299.43719482421875,293.1499938964844,293.1499938964844,279.1499938964844,38853.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467949867248536,1.0,0.0,0.0,3.490626573562622,3.490649461746216,8.130178343890293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.06982421875,0.0,1383.40185546875,1895.4371337890625,0.0,3834.04345703125,0.8722854852676392,1.0,0.0,3.0,1.0,0.0
18203640,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8013371229171753,0.3684457242488861,0.3351761102676391,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9604928493499756,0.6305438280105591,0.598954439163208,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.979239284992218,0.6702862977981567,0.4695399105548858,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8561906218528748,0.4548866152763366,0.4340871572494507,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.702369213104248,0.2446983158588409,1.1207879781723022,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,296.40142822265625,297.1578369140625,284.9054870605469,1.0,0.6719010472297668,0.3436780869960785,0.3436780869960785,1.0,1.0,-3.553151845932007,0.9022994041442872,2.65085244178772,0.1016261577606201,0.8390383124351501,0.8390383124351501,0.0,208.9548492431641,198.0,59457.625,0.0,3826.701904296875,1.0,278.858642578125,282.9292297363281,295.5788269042969,299.43719482421875,293.1499938964844,293.1499938964844,279.1499938964844,38853.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467949867248536,1.0,0.0,0.0,3.490626573562622,3.490649461746216,8.130178343890293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.06982421875,0.0,1383.40185546875,1895.4371337890625,0.0,3834.04345703125,0.8722854852676392,1.0,0.0,3.0,1.0,0.0
18203700,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8044240474700928,0.3684000074863434,0.3348137438297272,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9640972018241882,0.630021870136261,0.5981032252311707,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9827635884284972,0.6706463098526001,0.4694859087467193,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8594675660133362,0.4548992216587066,0.4337998032569885,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7053524255752563,0.2448587566614151,1.1204535961151123,285.0088806152344,284.95001220703125,302.04998779296875,292.54302978515625,296.40185546875,297.15899658203125,285.0092468261719,1.0,0.6702561974525452,0.3436144888401031,0.3436144888401031,1.0,1.0,-3.5508687496185303,0.90140700340271,2.6494617462158203,0.1010886952280998,0.9112010598182678,0.9112010598182678,0.0,205.7601623535156,198.0,58657.99609375,0.0,3801.57763671875,1.0,279.09783935546875,283.05499267578125,295.512939453125,299.2149963378906,293.1499938964844,293.1499938964844,279.1499938964844,34196.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940998375415802,1.0,0.0,0.0,3.538445472717285,3.5384681224823,8.35445860047912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3212890625,0.0,1399.4810791015625,1895.4371337890625,0.0,3781.518798828125,0.8806861639022827,1.0,0.0,3.0,1.0,0.0
18203760,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8067567348480225,0.3684405386447906,0.334778368473053,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9666401147842408,0.6296105980873108,0.5976369976997375,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9853407144546508,0.6711050271987915,0.4697563350200653,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8619187474250793,0.4550080597400665,0.433813065290451,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7076201438903809,0.2450930774211883,1.1210469007492063,284.9940795898437,284.95001220703125,302.04998779296875,292.529052734375,296.40313720703125,297.1610412597656,284.99298095703125,1.0,0.6693357229232788,0.343555212020874,0.343555212020874,1.0,1.0,-3.5513174533843994,0.901358127593994,2.6499593257904053,0.1008612588047981,0.9187334179878236,0.9187334179878236,0.0,203.6697692871093,201.0,58732.6796875,0.0,3790.033935546875,1.0,279.1420593261719,283.0420837402344,295.5072631835937,299.249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33587.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390067458152772,1.0,0.0,0.0,3.6005847454071045,3.6006078720092773,8.650462746118137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.1787109375,0.0,1461.076171875,1895.4371337890625,0.0,3763.40966796875,0.892274022102356,1.0,0.0,3.0,1.0,0.0
18203820,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.807041347026825,0.3675118684768677,0.3341484069824219,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.966738760471344,0.6276914477348328,0.5960716605186462,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9860692620277404,0.670567512512207,0.469619482755661,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8624892234802246,0.4543904066085815,0.4334100782871246,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7084289789199829,0.2450658828020095,1.121415615081787,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,296.4004821777344,297.15850830078125,284.9081420898437,1.0,0.6686041355133057,0.3434366881847381,0.3434366881847381,1.0,1.0,-3.548478841781616,0.9001149535179138,2.6483638286590576,0.1002596244215965,0.8372046947479248,0.8372046947479248,0.0,202.8290557861328,204.0,59238.359375,0.0,3777.80126953125,1.0,278.8583679199219,282.935791015625,295.5245056152344,299.366943359375,293.1499938964844,293.1499938964844,279.1499938964844,38798.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472233057022096,1.0,0.0,0.0,3.471854448318481,3.471877098083496,8.042967465371476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.24609375,0.0,1363.771484375,1895.4371337890625,0.0,3837.913330078125,0.8681137561798096,1.0,0.0,3.0,1.0,0.0
18203880,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.807041347026825,0.3675118684768677,0.3341484069824219,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.966738760471344,0.6276914477348328,0.5960716605186462,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9860692620277404,0.670567512512207,0.469619482755661,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8624892234802246,0.4543904066085815,0.4334100782871246,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7084289789199829,0.2450658828020095,1.121415615081787,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,296.4004821777344,297.15850830078125,284.9081420898437,1.0,0.6686041355133057,0.3434366881847381,0.3434366881847381,1.0,1.0,-3.548478841781616,0.9001149535179138,2.6483638286590576,0.1002596244215965,0.8372046947479248,0.8372046947479248,0.0,202.8290557861328,204.0,59238.359375,0.0,3777.80126953125,1.0,278.8583679199219,282.935791015625,295.5245056152344,299.366943359375,293.1499938964844,293.1499938964844,279.1499938964844,38798.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472233057022096,1.0,0.0,0.0,3.471854448318481,3.471877098083496,8.042967465371476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.24609375,0.0,1363.771484375,1895.4371337890625,0.0,3837.913330078125,0.8681137561798096,1.0,0.0,3.0,1.0,0.0
18203940,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.806099534034729,0.3673734366893768,0.3338589370250702,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9652714133262634,0.6266671419143677,0.5949113368988037,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9854555726051332,0.6710672378540039,0.4697884917259216,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8616640567779541,0.4544045627117157,0.4332754611968994,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7079959511756897,0.2453595548868179,1.1223561763763428,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,296.4013366699219,297.160400390625,284.9938659667969,1.0,0.6688970923423767,0.3433181345462799,0.3433181345462799,1.0,1.0,-3.547898769378662,0.8995704650878906,2.6483283042907715,0.0996378511190414,0.9164021611213684,0.9164021611213684,0.0,203.4145355224609,207.0,58556.32421875,0.0,3779.9052734375,1.0,279.1410217285156,283.04608154296875,295.4559936523437,299.1851501464844,293.1499938964844,293.1499938964844,278.8500061035156,33589.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395964741706848,1.0,0.0,0.0,3.5848467350006104,3.584869623184204,8.575007086619735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.228515625,0.0,1444.17138671875,1895.4371337890625,0.0,3768.77490234375,0.8889609575271606,1.0,0.0,3.0,1.0,0.0
18204000,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.806099534034729,0.3673734366893768,0.3338589370250702,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9652714133262634,0.6266671419143677,0.5949113368988037,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9854555726051332,0.6710672378540039,0.4697884917259216,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8616640567779541,0.4544045627117157,0.4332754611968994,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7079959511756897,0.2453595548868179,1.1223561763763428,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,296.4013366699219,297.160400390625,284.9938659667969,1.0,0.6688970923423767,0.3433181345462799,0.3433181345462799,1.0,1.0,-3.547898769378662,0.8995704650878906,2.6483283042907715,0.0996378511190414,0.9164021611213684,0.9164021611213684,0.0,203.4145355224609,207.0,58556.32421875,0.0,3779.9052734375,1.0,279.1410217285156,283.04608154296875,295.4559936523437,299.1851501464844,293.1499938964844,293.1499938964844,278.8500061035156,33589.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395964741706848,1.0,0.0,0.0,3.5848467350006104,3.584869623184204,8.575007086619735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.228515625,0.0,1444.17138671875,1895.4371337890625,0.0,3768.77490234375,0.8889609575271606,1.0,0.0,3.0,1.0,0.0
18204060,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8029777407646179,0.36634561419487,0.3332350850105285,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.961304485797882,0.6246790289878845,0.5933825969696045,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9826576709747314,0.6703178286552429,0.4695611596107483,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8587260842323303,0.4536969661712646,0.43289315700531,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7057472467422485,0.2452381998300552,1.1228338479995728,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,296.39801025390625,297.1572570800781,284.908203125,1.0,0.6696582436561584,0.3431426584720611,0.3431426584720611,1.0,1.0,-3.545158624649048,0.8981840014457703,2.646974802017212,0.0988495945930481,0.8350475430488586,0.8350475430488586,0.0,205.6083526611328,210.0,59071.984375,0.0,3786.310791015625,1.0,278.8589172363281,282.93902587890625,295.4747314453125,299.3052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38680.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477756023406982,1.0,0.0,0.0,3.4601309299468994,3.460153579711914,7.988741685949208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.994140625,0.0,1351.0228271484375,1895.4371337890625,0.0,3842.901123046875,0.8654171824455261,1.0,0.0,3.0,1.0,0.0
18204120,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8029777407646179,0.36634561419487,0.3332350850105285,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.961304485797882,0.6246790289878845,0.5933825969696045,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9826576709747314,0.6703178286552429,0.4695611596107483,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8587260842323303,0.4536969661712646,0.43289315700531,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7057472467422485,0.2452381998300552,1.1228338479995728,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,296.39801025390625,297.1572570800781,284.908203125,1.0,0.6696582436561584,0.3431426584720611,0.3431426584720611,1.0,1.0,-3.545158624649048,0.8981840014457703,2.646974802017212,0.0988495945930481,0.8350475430488586,0.8350475430488586,0.0,205.6083526611328,210.0,59071.984375,0.0,3786.310791015625,1.0,278.8589172363281,282.93902587890625,295.4747314453125,299.3052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38680.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477756023406982,1.0,0.0,0.0,3.4601309299468994,3.460153579711914,7.988741685949208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.994140625,0.0,1351.0228271484375,1895.4371337890625,0.0,3842.901123046875,0.8654171824455261,1.0,0.0,3.0,1.0,0.0
18204180,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8002876043319702,0.3661304116249084,0.3329360485076904,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9576629400253296,0.6235961318016052,0.5922324657440186,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9801682233810424,0.670683741569519,0.4696785807609558,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8561357855796814,0.4536387026309967,0.4327530264854431,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7037338614463806,0.2454565465450287,1.123721718788147,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,296.39813232421875,297.15850830078125,284.9930725097656,1.0,0.6707070469856262,0.3429672122001648,0.3429672122001648,1.0,1.0,-3.544448137283325,0.8974198698997498,2.6470282077789307,0.0980228930711746,0.9131715893745422,0.9131715893745422,0.0,207.7816772460937,213.0,58386.4375,0.0,3797.6953125,1.0,279.14093017578125,283.0484313964844,295.4095153808594,299.126708984375,293.1499938964844,293.1499938964844,278.8500061035156,33589.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94004225730896,1.0,0.0,0.0,3.5721869468688965,3.5722098350524902,8.514548994753568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6962890625,0.0,1430.654052734375,1895.4371337890625,0.0,3772.829345703125,0.8861181735992432,1.0,0.0,3.0,1.0,0.0
18204240,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8002876043319702,0.3661304116249084,0.3329360485076904,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9576629400253296,0.6235961318016052,0.5922324657440186,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9801682233810424,0.670683741569519,0.4696785807609558,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8561357855796814,0.4536387026309967,0.4327530264854431,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7037338614463806,0.2454565465450287,1.123721718788147,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,296.39813232421875,297.15850830078125,284.9930725097656,1.0,0.6707070469856262,0.3429672122001648,0.3429672122001648,1.0,1.0,-3.544448137283325,0.8974198698997498,2.6470282077789307,0.0980228930711746,0.9131715893745422,0.9131715893745422,0.0,207.7816772460937,213.0,58386.4375,0.0,3797.6953125,1.0,279.14093017578125,283.0484313964844,295.4095153808594,299.126708984375,293.1499938964844,293.1499938964844,278.8500061035156,33589.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94004225730896,1.0,0.0,0.0,3.5721869468688965,3.5722098350524902,8.514548994753568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6962890625,0.0,1430.654052734375,1895.4371337890625,0.0,3772.829345703125,0.8861181735992432,1.0,0.0,3.0,1.0,0.0
18204300,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.798713207244873,0.3656375706195831,0.332766592502594,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9555397629737854,0.6226372718811035,0.5916425585746765,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9786524176597596,0.6703248620033264,0.4697076082229614,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8546328544616699,0.453309029340744,0.4326863884925842,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7025572061538696,0.2454104274511337,1.1242775917053225,284.8793029785156,284.95001220703125,302.04998779296875,292.42041015625,296.3968200683594,297.1573486328125,284.8791198730469,1.0,0.671328604221344,0.3428794741630554,0.3428794741630554,1.0,1.0,-3.544164657592773,0.8970544934272766,2.6471102237701416,0.0977342575788497,0.8318176865577698,0.8318176865577698,0.0,209.093490600586,213.0,59119.625,0.0,3804.91845703125,1.0,278.9001770019531,282.9133605957031,295.4526672363281,299.3227233886719,293.1499938964844,293.1499938964844,278.8500061035156,38347.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946143925189972,1.0,0.0,0.0,3.5230355262756348,3.5230588912963867,8.281849659397267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.091796875,0.0,1413.404541015625,1895.4371337890625,0.0,3828.157958984375,0.8764103651046753,1.0,0.0,3.0,1.0,0.0
18204360,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.79637610912323,0.3650568723678589,0.3322990238666534,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9525344967842102,0.6215786337852478,0.5907056927680969,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9763393402099608,0.6698480844497681,0.4694117307662964,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8524431586265564,0.4528834819793701,0.4323553442955017,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7007470726966858,0.2452821433544159,1.1240988969802856,284.90826416015625,284.95001220703125,302.04998779296875,292.4108581542969,296.394775390625,297.15533447265625,284.9090576171875,1.0,0.6718408465385437,0.3428052961826324,0.3428052961826324,1.0,1.0,-3.5415074825286865,0.8960081338882446,2.6454994678497314,0.0972412899136543,0.8326587080955505,0.8326587080955505,0.0,210.7952423095703,216.0,58880.55859375,0.0,3808.532470703125,1.0,278.8587646484375,282.9432983398437,295.4326477050781,299.25018310546875,293.1499938964844,293.1499938964844,279.1499938964844,38800.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948058545589447,1.0,0.0,0.0,3.444758653640747,3.4447813034057617,7.917915922917018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.94677734375,0.0,1336.368896484375,1895.4371337890625,0.0,3845.455078125,0.8621383309364319,1.0,0.0,3.0,1.0,0.0
18204420,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7933223247528076,0.3648008108139038,0.3319769203662872,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9482720494270324,0.6204667687416077,0.5895434617996216,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9732739329338074,0.670133113861084,0.4694839417934418,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8495303392410278,0.4527840316295624,0.4321913123130798,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6983824968338013,0.2454600930213928,1.1248726844787598,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,296.39483642578125,297.1563415527344,284.99249267578125,1.0,0.673064112663269,0.3426569700241089,0.3426569700241089,1.0,1.0,-3.540534019470215,0.8952507376670837,2.6452832221984863,0.0964732989668846,0.9100180864334106,0.9100180864334106,0.0,213.40103149414065,219.0,58218.0078125,0.0,3821.8525390625,1.0,279.14080810546875,283.0509948730469,295.3716735839844,299.0765380859375,293.1499938964844,293.1499938964844,278.8500061035156,33584.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400858283042908,1.0,0.0,0.0,3.559394836425781,3.559417724609375,8.453677082798094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4521484375,0.0,1417.0584716796875,1895.4371337890625,0.0,3773.225341796875,0.8832471966743469,1.0,0.0,3.0,1.0,0.0
18204480,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7933223247528076,0.3648008108139038,0.3319769203662872,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9482720494270324,0.6204667687416077,0.5895434617996216,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9732739329338074,0.670133113861084,0.4694839417934418,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8495303392410278,0.4527840316295624,0.4321913123130798,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6983824968338013,0.2454600930213928,1.1248726844787598,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,296.39483642578125,297.1563415527344,284.99249267578125,1.0,0.673064112663269,0.3426569700241089,0.3426569700241089,1.0,1.0,-3.540534019470215,0.8952507376670837,2.6452832221984863,0.0964732989668846,0.9100180864334106,0.9100180864334106,0.0,213.40103149414065,219.0,58218.0078125,0.0,3821.8525390625,1.0,279.14080810546875,283.0509948730469,295.3716735839844,299.0765380859375,293.1499938964844,293.1499938964844,278.8500061035156,33584.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400858283042908,1.0,0.0,0.0,3.559394836425781,3.559417724609375,8.453677082798094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4521484375,0.0,1417.0584716796875,1895.4371337890625,0.0,3773.225341796875,0.8832471966743469,1.0,0.0,3.0,1.0,0.0
18204540,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7893378138542175,0.3637025058269501,0.3313179612159729,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9428406357765198,0.6184375882148743,0.5880048871040344,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9690968990325928,0.6692317128181458,0.4691699147224426,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8458195924758911,0.4520004391670227,0.4317686855792999,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.695300817489624,0.2452569454908371,1.1251415014266968,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,296.39166259765625,297.1533203125,284.9092102050781,1.0,0.6742706298828125,0.3425086438655853,0.3425086438655853,1.0,1.0,-3.5373356342315674,0.8938071727752686,2.643528461456299,0.0957148671150207,0.8305119872093201,0.8305119872093201,0.0,216.6342163085937,222.0,58723.96484375,0.0,3833.331787109375,1.0,278.859130859375,282.94659423828125,295.3998413085937,299.2051086425781,293.1499938964844,293.1499938964844,279.1499938964844,38655.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478742480278016,1.0,0.0,0.0,3.4336414337158203,3.433664083480835,7.86689213327918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.4521484375,0.0,1324.20751953125,1895.4371337890625,0.0,3843.791748046875,0.8595520853996277,1.0,0.0,3.0,1.0,0.0
18204600,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7893378138542175,0.3637025058269501,0.3313179612159729,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9428406357765198,0.6184375882148743,0.5880048871040344,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9690968990325928,0.6692317128181458,0.4691699147224426,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8458195924758911,0.4520004391670227,0.4317686855792999,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.695300817489624,0.2452569454908371,1.1251415014266968,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,296.39166259765625,297.1533203125,284.9092102050781,1.0,0.6742706298828125,0.3425086438655853,0.3425086438655853,1.0,1.0,-3.5373356342315674,0.8938071727752686,2.643528461456299,0.0957148671150207,0.8305119872093201,0.8305119872093201,0.0,216.6342163085937,222.0,58723.96484375,0.0,3833.331787109375,1.0,278.859130859375,282.94659423828125,295.3998413085937,299.2051086425781,293.1499938964844,293.1499938964844,279.1499938964844,38655.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478742480278016,1.0,0.0,0.0,3.4336414337158203,3.433664083480835,7.86689213327918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.4521484375,0.0,1324.20751953125,1895.4371337890625,0.0,3843.791748046875,0.8595520853996277,1.0,0.0,3.0,1.0,0.0
18204660,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7863107323646545,0.3634174764156341,0.3309801518917084,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9384676218032836,0.6173067092895508,0.5868368148803711,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.965850293636322,0.6694435477256775,0.4692020714282989,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8429704308509827,0.4518714845180511,0.43158620595932,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6929360032081604,0.2454106360673904,1.125834584236145,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,296.3918151855469,297.1542663574219,284.9923095703125,1.0,0.6755183935165405,0.3423941433429718,0.3423941433429718,1.0,1.0,-3.5361692905426025,0.8930947780609131,2.643074512481689,0.0950451865792274,0.907265841960907,0.907265841960907,0.0,219.34732055664065,225.0,58062.34375,0.0,3846.78857421875,1.0,279.14068603515625,283.05377197265625,295.3450927734375,299.0381164550781,293.1499938964844,293.1499938964844,278.8500061035156,33568.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939675509929657,1.0,0.0,0.0,3.547229051589966,3.5472517013549805,8.395987265430449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.53515625,0.0,1404.1287841796875,1895.4371337890625,0.0,3769.49365234375,0.8805094957351685,1.0,0.0,3.0,1.0,0.0
18204720,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7863107323646545,0.3634174764156341,0.3309801518917084,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9384676218032836,0.6173067092895508,0.5868368148803711,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.965850293636322,0.6694435477256775,0.4692020714282989,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8429704308509827,0.4518714845180511,0.43158620595932,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6929360032081604,0.2454106360673904,1.125834584236145,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,296.3918151855469,297.1542663574219,284.9923095703125,1.0,0.6755183935165405,0.3423941433429718,0.3423941433429718,1.0,1.0,-3.5361692905426025,0.8930947780609131,2.643074512481689,0.0950451865792274,0.907265841960907,0.907265841960907,0.0,219.34732055664065,225.0,58062.34375,0.0,3846.78857421875,1.0,279.14068603515625,283.05377197265625,295.3450927734375,299.0381164550781,293.1499938964844,293.1499938964844,278.8500061035156,33568.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939675509929657,1.0,0.0,0.0,3.547229051589966,3.5472517013549805,8.395987265430449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.53515625,0.0,1404.1287841796875,1895.4371337890625,0.0,3769.49365234375,0.8805094957351685,1.0,0.0,3.0,1.0,0.0
18204780,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7824510931968689,0.3623011410236358,0.3303043842315674,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9330530762672424,0.6152715682983398,0.5852912068367004,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9615480303764344,0.6684796214103699,0.4688436686992645,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.839419960975647,0.4510670304298401,0.431143581867218,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6899381875991821,0.2451892644166946,1.1260250806808472,284.9096374511719,284.95001220703125,302.04998779296875,292.3607177734375,296.388916015625,297.15142822265625,284.909912109375,1.0,0.676723301410675,0.3422796428203583,0.3422796428203583,1.0,1.0,-3.5327703952789307,0.8916974067687988,2.641072988510132,0.0943910107016563,0.8287152647972107,0.8287152647972107,0.0,222.63270568847656,228.0,58573.265625,0.0,3858.035888671875,1.0,278.8592224121094,282.9501953125,295.37994384765625,299.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38622.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472476840019226,1.0,0.0,0.0,3.4219741821289062,3.421996593475342,7.81352071044239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.2470703125,0.0,1312.3623046875,1895.4371337890625,0.0,3838.133544921875,0.8569519519805908,1.0,0.0,3.0,1.0,0.0
18204840,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7824510931968689,0.3623011410236358,0.3303043842315674,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9330530762672424,0.6152715682983398,0.5852912068367004,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9615480303764344,0.6684796214103699,0.4688436686992645,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.839419960975647,0.4510670304298401,0.431143581867218,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6899381875991821,0.2451892644166946,1.1260250806808472,284.9096374511719,284.95001220703125,302.04998779296875,292.3607177734375,296.388916015625,297.15142822265625,284.909912109375,1.0,0.676723301410675,0.3422796428203583,0.3422796428203583,1.0,1.0,-3.5327703952789307,0.8916974067687988,2.641072988510132,0.0943910107016563,0.8287152647972107,0.8287152647972107,0.0,222.63270568847656,228.0,58573.265625,0.0,3858.035888671875,1.0,278.8592224121094,282.9501953125,295.37994384765625,299.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38622.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472476840019226,1.0,0.0,0.0,3.4219741821289062,3.421996593475342,7.81352071044239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.2470703125,0.0,1312.3623046875,1895.4371337890625,0.0,3838.133544921875,0.8569519519805908,1.0,0.0,3.0,1.0,0.0
18204900,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7806839346885681,0.3621020317077636,0.3299917578697204,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.930534303188324,0.6146467924118042,0.5845450162887573,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9595438241958618,0.6684955358505249,0.4686935245990753,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8377894759178162,0.4509438574314117,0.4309232532978058,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6885390877723694,0.2452186346054077,1.1260040998458862,285.00933837890625,284.95001220703125,302.04998779296875,292.3582458496094,296.3886108398437,297.1514892578125,285.0094299316406,1.0,0.6772822737693787,0.3422223627567291,0.3422223627567291,1.0,1.0,-3.531019449234009,0.8909881114959717,2.640031337738037,0.0939488112926483,0.8988963961601257,0.8988963961601257,0.0,224.15740966796875,228.0,57838.01171875,0.0,3862.819580078125,1.0,279.09619140625,283.07049560546875,295.32525634765625,298.9673156738281,293.1499938964844,293.1499938964844,279.1499938964844,33965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411447644233704,1.0,0.0,0.0,3.4743618965148926,3.47438383102417,8.054589102357568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.6064453125,0.0,1331.9093017578125,1895.4371337890625,0.0,3782.84912109375,0.8662275671958923,1.0,0.0,3.0,1.0,0.0
18204960,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7795233130455017,0.3619926273822784,0.3299436569213867,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9287360906600952,0.614126980304718,0.5841083526611328,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9582167863845824,0.6686221361160278,0.4688257277011871,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.83669114112854,0.4509143233299255,0.4309375882148742,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6876423954963684,0.245325282216072,1.1266376972198486,284.9925537109375,284.95001220703125,302.04998779296875,292.35675048828125,296.3890686035156,297.15240478515625,284.991455078125,1.0,0.6779561042785645,0.3421690762042999,0.3421690762042999,1.0,1.0,-3.5313730239868164,0.8909294605255127,2.640443563461304,0.0937365069985389,0.904813826084137,0.904813826084137,0.0,225.380111694336,231.0,57933.86328125,0.0,3871.089111328125,1.0,279.1414489746094,283.0554504394531,295.3313903808594,299.0143127441406,293.1499938964844,293.1499938964844,278.8500061035156,33456.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387571215629578,1.0,0.0,0.0,3.53885555267334,3.5388782024383545,8.356395824193896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.341796875,0.0,1394.5404052734375,1895.4371337890625,0.0,3761.13720703125,0.878318727016449,1.0,0.0,3.0,1.0,0.0
18205020,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7758421897888184,0.3608595430850982,0.3292567431926727,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9235076308250428,0.612086296081543,0.5825614929199219,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9538814425468444,0.6675949096679688,0.4684277772903442,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8333263993263245,0.4500913321971893,0.4304805696010589,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6847764253616333,0.2450893670320511,1.1267714500427246,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,296.3863830566406,297.1497802734375,284.9105529785156,1.0,0.6791427135467529,0.3420625030994415,0.3420625030994415,1.0,1.0,-3.5278263092041016,0.8895115852355957,2.638314723968506,0.0931226909160614,0.8273229598999023,0.8273229598999023,0.0,228.66989135742188,234.0,58449.37890625,0.0,3881.946044921875,1.0,278.8593444824219,282.95330810546875,295.37481689453125,299.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,38587.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461386799812316,1.0,0.0,0.0,3.412280321121216,3.4123024940490723,7.769314720462717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.69580078125,0.0,1302.52783203125,1895.4371337890625,0.0,3828.1103515625,0.8547826409339905,1.0,0.0,3.0,1.0,0.0
18205080,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7758421897888184,0.3608595430850982,0.3292567431926727,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9235076308250428,0.612086296081543,0.5825614929199219,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9538814425468444,0.6675949096679688,0.4684277772903442,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8333263993263245,0.4500913321971893,0.4304805696010589,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6847764253616333,0.2450893670320511,1.1267714500427246,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,296.3863830566406,297.1497802734375,284.9105529785156,1.0,0.6791427135467529,0.3420625030994415,0.3420625030994415,1.0,1.0,-3.5278263092041016,0.8895115852355957,2.638314723968506,0.0931226909160614,0.8273229598999023,0.8273229598999023,0.0,228.66989135742188,234.0,58449.37890625,0.0,3881.946044921875,1.0,278.8593444824219,282.95330810546875,295.37481689453125,299.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,38587.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461386799812316,1.0,0.0,0.0,3.412280321121216,3.4123024940490723,7.769314720462717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.69580078125,0.0,1302.52783203125,1895.4371337890625,0.0,3828.1103515625,0.8547826409339905,1.0,0.0,3.0,1.0,0.0
18205140,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7730534076690674,0.360527902841568,0.3288831114768982,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9193843603134156,0.6109276413917542,0.5813747048377991,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9505383372306824,0.6676670908927917,0.4683696627616882,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8307331204414368,0.4499167501926422,0.430260419845581,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6825845837593079,0.2452105283737182,1.1273330450057983,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,296.3865661621094,297.1507568359375,284.9923400878906,1.0,0.6803553104400635,0.3419559001922607,0.3419559001922607,1.0,1.0,-3.52628231048584,0.8887113332748413,2.637571096420288,0.0925029590725898,0.9034402966499328,0.9034402966499328,0.0,231.41993713378903,237.0,57827.09765625,0.0,3894.614013671875,1.0,279.1405334472656,283.0585021972656,295.33514404296875,299.0087890625,293.1499938964844,293.1499938964844,278.8500061035156,33514.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374313950538636,1.0,0.0,0.0,3.5284018516540527,3.5284242630004883,8.30709836918686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6826171875,0.0,1384.06982421875,1895.4371337890625,0.0,3749.06298828125,0.8762529492378235,1.0,0.0,3.0,1.0,0.0
