time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7730534076690674,0.360527902841568,0.3288831114768982,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9193843603134156,0.6109276413917542,0.5813747048377991,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9505383372306824,0.6676670908927917,0.4683696627616882,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8307331204414368,0.4499167501926422,0.430260419845581,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6825845837593079,0.2452105283737182,1.1273330450057983,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,296.3865661621094,297.1507568359375,284.9923400878906,1.0,0.6803553104400635,0.3419559001922607,0.3419559001922607,1.0,1.0,-3.52628231048584,0.8887113332748413,2.637571096420288,0.0925029590725898,0.9034402966499328,0.9034402966499328,0.0,231.41993713378903,237.0,57827.09765625,0.0,3894.614013671875,1.0,279.1405334472656,283.0585021972656,295.33514404296875,299.0087890625,293.1499938964844,293.1499938964844,278.8500061035156,33514.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374313950538636,1.0,0.0,0.0,3.5284018516540527,3.5284242630004883,8.30709836918686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6826171875,0.0,1384.06982421875,1895.4371337890625,0.0,3749.06298828125,0.8762529492378235,1.0,0.0,3.0,1.0,0.0
18205260,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7693086266517639,0.3592082262039184,0.3280896842479706,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9141735434532166,0.6087096333503723,0.5797250270843506,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.945923924446106,0.6664102077484131,0.4678565859794616,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8272994756698608,0.4489006400108337,0.4296896159648895,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6795920729637146,0.2447755932807922,1.126933455467224,284.9101867675781,284.95001220703125,302.0492858886719,292.3669738769531,296.3823547363281,297.146484375,284.9103088378906,1.0,0.6814613938331604,0.3418515026569366,0.3418515026569366,1.0,1.0,-3.5215697288513184,0.8869429230690002,2.634626865386963,0.0918662995100021,0.8257384300231934,0.8257384300231934,0.0,234.86143493652344,240.0,58337.37109375,0.0,3903.38427734375,1.0,278.8594055175781,282.9554443359375,295.3849182128906,299.1605224609375,293.1499938964844,293.1499938964844,279.1499938964844,38584.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944739043712616,1.0,0.0,0.0,3.404108047485352,3.404130220413208,7.732144808869634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.41845703125,0.0,1294.4588623046875,1895.4371337890625,0.0,3815.44580078125,0.8529690504074097,1.0,0.0,3.0,1.0,0.0
18205320,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7693086266517639,0.3592082262039184,0.3280896842479706,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9141735434532166,0.6087096333503723,0.5797250270843506,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.945923924446106,0.6664102077484131,0.4678565859794616,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8272994756698608,0.4489006400108337,0.4296896159648895,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6795920729637146,0.2447755932807922,1.126933455467224,284.9101867675781,284.95001220703125,302.0492858886719,292.3669738769531,296.3823547363281,297.146484375,284.9103088378906,1.0,0.6814613938331604,0.3418515026569366,0.3418515026569366,1.0,1.0,-3.5215697288513184,0.8869429230690002,2.634626865386963,0.0918662995100021,0.8257384300231934,0.8257384300231934,0.0,234.86143493652344,240.0,58337.37109375,0.0,3903.38427734375,1.0,278.8594055175781,282.9554443359375,295.3849182128906,299.1605224609375,293.1499938964844,293.1499938964844,279.1499938964844,38584.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944739043712616,1.0,0.0,0.0,3.404108047485352,3.404130220413208,7.732144808869634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.41845703125,0.0,1294.4588623046875,1895.4371337890625,0.0,3815.44580078125,0.8529690504074097,1.0,0.0,3.0,1.0,0.0
18205380,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7659897208213806,0.3584615290164947,0.3274087309837341,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9095847010612488,0.6071283221244812,0.5782145261764526,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9418103098869324,0.666027307510376,0.4675340056419372,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8241795897483826,0.4482823610305786,0.429126113653183,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6767275333404541,0.2444169521331787,1.1257325410842896,284.9902038574219,284.95001220703125,302.047119140625,292.3717956542969,296.37847900390625,297.1430969238281,284.9894104003906,1.0,0.6823972463607788,0.3417471051216125,0.3417471051216125,1.0,1.0,-3.516418218612671,0.8850486278533936,2.6313695907592773,0.091033823788166,0.8990317583084106,0.8990317583084106,0.0,237.9959716796875,243.0,57653.484375,0.0,3909.18798828125,1.0,279.14044189453125,283.05926513671875,295.3465270996094,299.0109558105469,293.1499938964844,293.1499938964844,279.45001220703125,33619.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93616783618927,1.0,0.0,0.0,3.5170352458953857,3.517057418823242,8.253662713286758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.01171875,0.0,1373.0462646484375,1895.4371337890625,0.0,3737.542724609375,0.8737656474113464,1.0,0.0,3.0,1.0,0.0
18205440,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7659897208213806,0.3584615290164947,0.3274087309837341,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9095847010612488,0.6071283221244812,0.5782145261764526,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9418103098869324,0.666027307510376,0.4675340056419372,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8241795897483826,0.4482823610305786,0.429126113653183,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6767275333404541,0.2444169521331787,1.1257325410842896,284.9902038574219,284.95001220703125,302.047119140625,292.3717956542969,296.37847900390625,297.1430969238281,284.9894104003906,1.0,0.6823972463607788,0.3417471051216125,0.3417471051216125,1.0,1.0,-3.516418218612671,0.8850486278533936,2.6313695907592773,0.091033823788166,0.8990317583084106,0.8990317583084106,0.0,237.9959716796875,243.0,57653.484375,0.0,3909.18798828125,1.0,279.14044189453125,283.05926513671875,295.3465270996094,299.0109558105469,293.1499938964844,293.1499938964844,279.45001220703125,33619.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93616783618927,1.0,0.0,0.0,3.5170352458953857,3.517057418823242,8.253662713286758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.01171875,0.0,1373.0462646484375,1895.4371337890625,0.0,3737.542724609375,0.8737656474113464,1.0,0.0,3.0,1.0,0.0
18205500,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7644931077957153,0.3581637740135193,0.3271368741989136,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9075257778167723,0.606432318687439,0.5775461792945862,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9399372935295104,0.6659500598907471,0.4674528241157532,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8227534890174866,0.4480407834053039,0.428904116153717,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6754098534584045,0.2442627102136612,1.125209093093872,285.0716857910156,284.95001220703125,302.04547119140625,292.373779296875,296.376708984375,297.14178466796875,285.07196044921875,1.0,0.6828845739364624,0.3416948914527893,0.3416948914527893,1.0,1.0,-3.514291763305664,0.8842372298240662,2.630054473876953,0.0906809270381927,0.9803017377853394,0.9803017377853394,0.0,239.4928131103516,243.0,56984.78515625,0.0,3912.794189453125,1.0,279.3963317871094,283.1625061035156,295.3280639648437,298.88494873046875,293.1499938964844,293.1499938964844,279.45001220703125,31160.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304918050765992,1.0,0.0,0.0,3.611525774002075,3.611548662185669,8.703115668140526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.4521484375,0.0,1454.9569091796875,1895.4371337890625,0.0,3685.648193359375,0.8941787481307983,1.0,0.0,3.0,1.0,0.0
18205560,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7631791830062866,0.3578297197818756,0.326951652765274,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9057060480117798,0.6057018637657166,0.5769853591918945,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9382879734039308,0.665820300579071,0.4674697518348694,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8214834928512573,0.4477755725383758,0.4287609755992889,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.674236536026001,0.2440952807664871,1.1248655319213867,285.0433349609375,284.95001220703125,302.04351806640625,292.3755187988281,296.37506103515625,297.1405334472656,285.0404663085937,1.0,0.6834102869033813,0.3416772484779358,0.3416772484779358,1.0,1.0,-3.5128300189971924,0.8837292790412903,2.629100799560547,0.0905055105686187,0.9979796409606934,0.9979796409606934,0.0,240.90066528320312,246.0,57202.63671875,0.0,3917.540771484375,1.0,279.4421691894531,283.13238525390625,295.3545837402344,298.9762268066406,293.1499938964844,293.1499938964844,279.1499938964844,31169.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295103549957277,1.0,0.0,0.0,3.709717512130737,3.709741353988648,9.182796816276096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.169921875,0.0,1563.8900146484375,1895.4371337890625,0.0,3676.65185546875,0.9151030778884888,1.0,0.0,3.0,1.0,0.0
18205620,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7587383985519409,0.3557728826999664,0.3256304562091827,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9002195000648499,0.602698802947998,0.5747615694999695,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9325721263885498,0.6636373400688171,0.4664635062217712,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.817288875579834,0.4460262954235077,0.4276287257671356,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6703525185585022,0.2429699003696441,1.1217615604400637,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,296.36553955078125,297.1307373046875,284.8870544433594,1.0,0.684031069278717,0.3416419625282287,0.3416419625282287,1.0,1.0,-3.502274990081787,0.8803955316543579,2.6218795776367188,0.089723914861679,0.876721978187561,0.876721978187561,0.0,244.8686370849609,249.0,58030.78515625,0.0,3914.6025390625,1.0,279.1567077636719,282.9534912109375,295.413330078125,299.17041015625,293.1499938964844,293.1499938964844,279.45001220703125,37902.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407493472099304,1.0,0.0,0.0,3.651464700698853,3.651489019393921,8.896669783098332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.53466796875,0.0,1549.041259765625,1895.4371337890625,0.0,3779.25634765625,0.9066426753997804,1.0,0.0,3.0,1.0,0.0
18205680,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7587383985519409,0.3557728826999664,0.3256304562091827,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9002195000648499,0.602698802947998,0.5747615694999695,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9325721263885498,0.6636373400688171,0.4664635062217712,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.817288875579834,0.4460262954235077,0.4276287257671356,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6703525185585022,0.2429699003696441,1.1217615604400637,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,296.36553955078125,297.1307373046875,284.8870544433594,1.0,0.684031069278717,0.3416419625282287,0.3416419625282287,1.0,1.0,-3.502274990081787,0.8803955316543579,2.6218795776367188,0.089723914861679,0.876721978187561,0.876721978187561,0.0,244.8686370849609,249.0,58030.78515625,0.0,3914.6025390625,1.0,279.1567077636719,282.9534912109375,295.413330078125,299.17041015625,293.1499938964844,293.1499938964844,279.45001220703125,37902.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407493472099304,1.0,0.0,0.0,3.651464700698853,3.651489019393921,8.896669783098332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.53466796875,0.0,1549.041259765625,1895.4371337890625,0.0,3779.25634765625,0.9066426753997804,1.0,0.0,3.0,1.0,0.0
18205740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7550117373466492,0.3545958399772644,0.3244473934173584,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8955578207969666,0.6006263494491577,0.5726618766784668,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9277830123901368,0.6626998782157898,0.4656350016593933,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8136277198791504,0.4449147284030914,0.4265025556087494,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6668821573257446,0.2420946657657623,1.1179603338241575,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,296.3580627441406,297.12420654296875,284.9890441894531,1.0,0.6843531131744385,0.3416066467761993,0.3416066467761993,1.0,1.0,-3.4913933277130127,0.8769731521606445,2.614420175552368,0.0886485278606414,0.9597412943840028,0.9597412943840028,0.0,248.1842193603516,252.0,57093.8984375,0.0,3906.968994140625,1.0,279.4423217773437,283.0844116210937,295.35888671875,298.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,33708.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328889846801758,1.0,0.0,0.0,3.7477235794067374,3.7477481365203857,9.371916576128568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8935546875,0.0,1627.0277099609375,1895.4371337890625,0.0,3707.59326171875,0.9256548285484314,1.0,0.0,3.0,1.0,0.0
18205800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7550117373466492,0.3545958399772644,0.3244473934173584,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8955578207969666,0.6006263494491577,0.5726618766784668,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9277830123901368,0.6626998782157898,0.4656350016593933,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8136277198791504,0.4449147284030914,0.4265025556087494,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6668821573257446,0.2420946657657623,1.1179603338241575,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,296.3580627441406,297.12420654296875,284.9890441894531,1.0,0.6843531131744385,0.3416066467761993,0.3416066467761993,1.0,1.0,-3.4913933277130127,0.8769731521606445,2.614420175552368,0.0886485278606414,0.9597412943840028,0.9597412943840028,0.0,248.1842193603516,252.0,57093.8984375,0.0,3906.968994140625,1.0,279.4423217773437,283.0844116210937,295.35888671875,298.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,33708.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328889846801758,1.0,0.0,0.0,3.7477235794067374,3.7477481365203857,9.371916576128568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8935546875,0.0,1627.0277099609375,1895.4371337890625,0.0,3707.59326171875,0.9256548285484314,1.0,0.0,3.0,1.0,0.0
18205860,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7510474324226379,0.3526034355163574,0.3230551481246948,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8906206488609314,0.5976573824882507,0.5703173279762268,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9226248264312744,0.6606000661849976,0.464556336402893,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8096451163291931,0.443117082118988,0.4251944422721863,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6632214784622192,0.2408071607351303,1.1136516332626345,284.8851013183594,284.95001220703125,302.0242614746094,292.380126953125,296.348388671875,297.11480712890625,284.8866882324219,1.0,0.684541642665863,0.3416679799556732,0.3416679799556732,1.0,1.0,-3.478854894638061,0.8733264803886414,2.6055283546447754,0.0879696980118751,0.8554466962814331,0.8554466962814331,0.0,251.7194061279297,255.0,57522.13671875,0.0,3896.47802734375,1.0,279.1568908691406,282.9635314941406,295.40008544921875,299.12896728515625,293.1499938964844,293.1499938964844,279.45001220703125,39577.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406108260154724,1.0,0.0,0.0,3.609114170074463,3.609138250350952,8.691495736457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.0107421875,0.0,1514.6199951171875,1895.4371337890625,0.0,3777.99755859375,0.8988776803016663,1.0,0.0,3.0,1.0,0.0
18205920,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7510474324226379,0.3526034355163574,0.3230551481246948,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8906206488609314,0.5976573824882507,0.5703173279762268,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9226248264312744,0.6606000661849976,0.464556336402893,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8096451163291931,0.443117082118988,0.4251944422721863,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6632214784622192,0.2408071607351303,1.1136516332626345,284.8851013183594,284.95001220703125,302.0242614746094,292.380126953125,296.348388671875,297.11480712890625,284.8866882324219,1.0,0.684541642665863,0.3416679799556732,0.3416679799556732,1.0,1.0,-3.478854894638061,0.8733264803886414,2.6055283546447754,0.0879696980118751,0.8554466962814331,0.8554466962814331,0.0,251.7194061279297,255.0,57522.13671875,0.0,3896.47802734375,1.0,279.1568908691406,282.9635314941406,295.40008544921875,299.12896728515625,293.1499938964844,293.1499938964844,279.45001220703125,39577.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406108260154724,1.0,0.0,0.0,3.609114170074463,3.609138250350952,8.691495736457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.0107421875,0.0,1514.6199951171875,1895.4371337890625,0.0,3777.99755859375,0.8988776803016663,1.0,0.0,3.0,1.0,0.0
18205980,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.747940719127655,0.3515297770500183,0.3219828009605407,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.886624813079834,0.5956882238388062,0.5683317184448242,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9186416864395142,0.659787118434906,0.4638403654098511,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8063534498214722,0.4420516490936279,0.4241130650043487,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.660197377204895,0.2398984730243683,1.1096012592315674,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,296.341796875,297.1098327636719,284.99102783203125,1.0,0.6846814155578613,0.3417293131351471,0.3417293131351471,1.0,1.0,-3.4681336879730225,0.8702499866485596,2.597883701324463,0.0872419625520706,0.940902054309845,0.940902054309845,0.0,254.59109497070312,258.0,56577.8359375,0.0,3886.66064453125,1.0,279.4419860839844,283.096923828125,295.349365234375,298.9501647949219,293.1499938964844,293.1499938964844,279.1499938964844,34033.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930786430835724,1.0,0.0,0.0,3.7004127502441406,3.70043683052063,9.136788889918536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2431640625,0.0,1575.0660400390625,1895.4371337890625,0.0,3688.347900390625,0.9153093099594116,1.0,0.0,3.0,1.0,0.0
18206040,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.747940719127655,0.3515297770500183,0.3219828009605407,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.886624813079834,0.5956882238388062,0.5683317184448242,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9186416864395142,0.659787118434906,0.4638403654098511,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8063534498214722,0.4420516490936279,0.4241130650043487,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.660197377204895,0.2398984730243683,1.1096012592315674,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,296.341796875,297.1098327636719,284.99102783203125,1.0,0.6846814155578613,0.3417293131351471,0.3417293131351471,1.0,1.0,-3.4681336879730225,0.8702499866485596,2.597883701324463,0.0872419625520706,0.940902054309845,0.940902054309845,0.0,254.59109497070312,258.0,56577.8359375,0.0,3886.66064453125,1.0,279.4419860839844,283.096923828125,295.349365234375,298.9501647949219,293.1499938964844,293.1499938964844,279.1499938964844,34033.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930786430835724,1.0,0.0,0.0,3.7004127502441406,3.70043683052063,9.136788889918536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2431640625,0.0,1575.0660400390625,1895.4371337890625,0.0,3688.347900390625,0.9153093099594116,1.0,0.0,3.0,1.0,0.0
18206100,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.746407687664032,0.3506140112876892,0.3214621841907501,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8846418857574463,0.5942935347557068,0.5673616528511047,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.916666865348816,0.6588315367698669,0.4634862840175628,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.804692268371582,0.4412184357643127,0.4236019551753998,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.658729612827301,0.2392896562814712,1.107751488685608,284.8685302734375,284.95001220703125,302.00994873046875,292.3788146972656,296.3376159667969,297.1062927246094,284.8671875,1.0,0.684795081615448,0.341759979724884,0.341759979724884,1.0,1.0,-3.4630823135375977,0.8687989115715027,2.59428334236145,0.0870391353964805,0.8520525693893433,0.8520525693893433,0.0,256.0818786621094,258.0,57311.37109375,0.0,3882.847900390625,1.0,279.1972351074219,282.95281982421875,295.40460205078125,299.1552734375,293.1499938964844,293.1499938964844,279.1499938964844,38512.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363768696784972,1.0,0.0,0.0,3.651379823684693,3.65140438079834,8.896257099877403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9501953125,0.0,1553.5108642578125,1895.4371337890625,0.0,3739.44970703125,0.905070185661316,1.0,0.0,3.0,1.0,0.0
18206160,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7443239092826843,0.3495565056800842,0.3206052780151367,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8820574879646301,0.5927391052246094,0.5660024285316467,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.913971483707428,0.6576893329620361,0.4627631306648254,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8024673461914062,0.4402428567409515,0.4227899312973022,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6568024158477783,0.2385678887367248,1.1050554513931274,284.89459228515625,284.95001220703125,302.0044860839844,292.3778381347656,296.33251953125,297.10174560546875,284.8959350585937,1.0,0.6847633719444275,0.341825008392334,0.341825008392334,1.0,1.0,-3.4553301334381104,0.8666245341300964,2.588705539703369,0.0866741389036178,0.8461108207702637,0.8461108207702637,0.0,257.9443054199219,261.0,56954.421875,0.0,3874.505126953125,1.0,279.15771484375,282.984375,295.39361572265625,299.08660888671875,293.1499938964844,293.1499938964844,279.45001220703125,39545.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93773752450943,1.0,0.0,0.0,3.555314540863037,3.555338144302368,8.434305982518708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.08447265625,0.0,1456.1932373046875,1895.4371337890625,0.0,3751.8525390625,0.8871006369590759,1.0,0.0,3.0,1.0,0.0
18206220,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7413597702980042,0.3484021425247192,0.3194902539253235,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8782172203063965,0.5906797051429749,0.563966691493988,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9102473855018616,0.6567432880401611,0.4619863331317901,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7991940975189209,0.4390832185745239,0.4216469824314117,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6538859009742737,0.2375717312097549,1.1006907224655151,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,296.3261108398437,297.0975646972656,284.99237060546875,1.0,0.684817910194397,0.3419550061225891,0.3419550061225891,1.0,1.0,-3.4439735412597656,0.8635596632957458,2.580414056777954,0.08614132553339,0.9294165372848512,0.9294165372848512,0.0,260.7818298339844,264.0,56050.56640625,0.0,3862.97705078125,1.0,279.4416198730469,283.1090393066406,295.3441467285156,298.9122009277344,293.1499938964844,293.1499938964844,279.1499938964844,33930.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278218746185304,1.0,0.0,0.0,3.653726100921631,3.653749704360962,8.907693427318009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.072265625,0.0,1521.815185546875,1895.4371337890625,0.0,3661.16015625,0.9046710729599,1.0,0.0,3.0,1.0,0.0
18206280,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7413597702980042,0.3484021425247192,0.3194902539253235,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8782172203063965,0.5906797051429749,0.563966691493988,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9102473855018616,0.6567432880401611,0.4619863331317901,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7991940975189209,0.4390832185745239,0.4216469824314117,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6538859009742737,0.2375717312097549,1.1006907224655151,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,296.3261108398437,297.0975646972656,284.99237060546875,1.0,0.684817910194397,0.3419550061225891,0.3419550061225891,1.0,1.0,-3.4439735412597656,0.8635596632957458,2.580414056777954,0.08614132553339,0.9294165372848512,0.9294165372848512,0.0,260.7818298339844,264.0,56050.56640625,0.0,3862.97705078125,1.0,279.4416198730469,283.1090393066406,295.3441467285156,298.9122009277344,293.1499938964844,293.1499938964844,279.1499938964844,33930.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278218746185304,1.0,0.0,0.0,3.653726100921631,3.653749704360962,8.907693427318009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.072265625,0.0,1521.815185546875,1895.4371337890625,0.0,3661.16015625,0.9046710729599,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7381739020347595,0.3465153574943542,0.3181835412979126,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8741821050643921,0.587890625,0.5617808103561401,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9062780141830444,0.6546863317489624,0.4609347283840179,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7957061529159546,0.4373312890529632,0.4203692376613617,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6508776545524597,0.2362683117389679,1.0962129831314087,284.8955383300781,284.95001220703125,301.98052978515625,292.3716735839844,296.3174743652344,297.0906677246094,284.896728515625,1.0,0.6848149299621582,0.342073529958725,0.342073529958725,1.0,1.0,-3.43159556388855,0.860133171081543,2.571462392807007,0.0856926888227462,0.8393113613128662,0.8393113613128662,0.0,263.8344116210937,264.0,56442.8515625,0.0,3850.2060546875,1.0,279.161376953125,282.9962158203125,295.3907775878906,299.0567626953125,293.1499938964844,293.1499938964844,279.1499938964844,39573.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348494410514832,1.0,0.0,0.0,3.5166828632354736,3.5167064666748047,8.252009706666286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.4873046875,0.0,1415.605224609375,1895.4371337890625,0.0,3725.510009765625,0.8786888718605042,1.0,0.0,3.0,1.0,0.0
18206400,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7378265857696533,0.3463416993618011,0.3180274963378906,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8737502694129944,0.587628960609436,0.5615343451499939,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9058528542518616,0.6545016765594482,0.4608015418052673,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7953272461891174,0.4371646344661712,0.4202165305614471,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6505513787269592,0.2361384928226471,1.095682978630066,284.898193359375,284.95001220703125,301.9792785644531,292.3713073730469,296.31658935546875,297.09002685546875,284.899169921875,1.0,0.6847957968711853,0.3420850336551666,0.3420850336551666,1.0,1.0,-3.4301297664642334,0.8597201704978943,2.5704095363616943,0.0856121107935905,0.8380169868469238,0.8380169868469238,0.0,264.1523132324219,267.0,56396.2109375,0.0,3848.443603515625,1.0,279.1585998535156,282.99920654296875,295.3868103027344,299.0458374023437,293.1499938964844,293.1499938964844,279.45001220703125,39420.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347702860832214,1.0,0.0,0.0,3.5081942081451416,3.5082173347473145,8.21221931346372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.55126953125,0.0,1405.6500244140625,1895.4371337890625,0.0,3724.787109375,0.8765786290168762,1.0,0.0,3.0,1.0,0.0
18206460,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7349010109901428,0.3450707495212555,0.3168244063854217,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8699748516082764,0.5854328274726868,0.5593895316123962,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9023899435997008,0.6533737778663635,0.4599155187606811,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7920504808425903,0.4358689188957214,0.4189610779285431,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476607918739319,0.2350225150585174,1.090833306312561,284.9913330078125,284.95001220703125,301.9646911621094,292.3664855957031,296.3099060058594,297.0860900878906,284.9903869628906,1.0,0.6847406029701233,0.3422887623310089,0.3422887623310089,1.0,1.0,-3.417687177658081,0.8565332889556885,2.5611538887023926,0.0852269604802131,0.9177552461624146,0.9177552461624146,0.0,267.0126342773437,270.0,55504.83203125,0.0,3834.467529296875,1.0,279.4412841796875,283.1183776855469,295.33563232421875,298.8705444335937,293.1499938964844,293.1499938964844,279.1499938964844,33901.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249080419540404,1.0,0.0,0.0,3.6085762977600098,3.6085996627807617,8.688905950293702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.271484375,0.0,1472.0478515625,1895.4371337890625,0.0,3634.382080078125,0.8944976925849915,1.0,0.0,3.0,1.0,0.0
18206520,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7349010109901428,0.3450707495212555,0.3168244063854217,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8699748516082764,0.5854328274726868,0.5593895316123962,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9023899435997008,0.6533737778663635,0.4599155187606811,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7920504808425903,0.4358689188957214,0.4189610779285431,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476607918739319,0.2350225150585174,1.090833306312561,284.9913330078125,284.95001220703125,301.9646911621094,292.3664855957031,296.3099060058594,297.0860900878906,284.9903869628906,1.0,0.6847406029701233,0.3422887623310089,0.3422887623310089,1.0,1.0,-3.417687177658081,0.8565332889556885,2.5611538887023926,0.0852269604802131,0.9177552461624146,0.9177552461624146,0.0,267.0126342773437,270.0,55504.83203125,0.0,3834.467529296875,1.0,279.4412841796875,283.1183776855469,295.33563232421875,298.8705444335937,293.1499938964844,293.1499938964844,279.1499938964844,33901.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249080419540404,1.0,0.0,0.0,3.6085762977600098,3.6085996627807617,8.688905950293702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.271484375,0.0,1472.0478515625,1895.4371337890625,0.0,3634.382080078125,0.8944976925849915,1.0,0.0,3.0,1.0,0.0
18206580,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7314252257347107,0.3429250121116638,0.3152725398540497,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8656168580055237,0.5822774767875671,0.5568444728851318,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.898281455039978,0.6509903073310852,0.4586188197135925,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7882127165794373,0.4338363707065582,0.4174131155014038,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6443821787834167,0.2334813326597213,1.0853163003921509,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,296.3002319335937,297.07891845703125,284.9012756347656,1.0,0.6846011281013489,0.3424925208091736,0.3424925208091736,1.0,1.0,-3.402712106704712,0.8525623679161072,2.55014967918396,0.0848293378949165,0.8296836018562317,0.8296836018562317,0.0,270.3890075683594,273.0,55805.75390625,0.0,3817.32470703125,1.0,279.1588134765625,283.013671875,295.37579345703125,298.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39348.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318305850028992,1.0,0.0,0.0,3.459357261657715,3.459379911422729,7.985169077073806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.84912109375,0.0,1354.9764404296875,1895.4371337890625,0.0,3697.9091796875,0.8658300638198853,1.0,0.0,3.0,1.0,0.0
18206640,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7314252257347107,0.3429250121116638,0.3152725398540497,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8656168580055237,0.5822774767875671,0.5568444728851318,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.898281455039978,0.6509903073310852,0.4586188197135925,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7882127165794373,0.4338363707065582,0.4174131155014038,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6443821787834167,0.2334813326597213,1.0853163003921509,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,296.3002319335937,297.07891845703125,284.9012756347656,1.0,0.6846011281013489,0.3424925208091736,0.3424925208091736,1.0,1.0,-3.402712106704712,0.8525623679161072,2.55014967918396,0.0848293378949165,0.8296836018562317,0.8296836018562317,0.0,270.3890075683594,273.0,55805.75390625,0.0,3817.32470703125,1.0,279.1588134765625,283.013671875,295.37579345703125,298.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39348.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318305850028992,1.0,0.0,0.0,3.459357261657715,3.459379911422729,7.985169077073806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.84912109375,0.0,1354.9764404296875,1895.4371337890625,0.0,3697.9091796875,0.8658300638198853,1.0,0.0,3.0,1.0,0.0
18206700,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7297646403312683,0.3421902358531952,0.3144984841346741,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8635430335998535,0.5810636281967163,0.5555680394172668,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8963353037834167,0.6502848267555237,0.4579808115959167,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7863692045211792,0.4330789446830749,0.416615217924118,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6427845358848572,0.232831060886383,1.0823431015014648,285.00347900390625,284.95001220703125,301.9403076171875,292.3573303222656,296.2962341308594,297.0766296386719,285.0043334960937,1.0,0.6844677925109863,0.3425943851470947,0.3425943851470947,1.0,1.0,-3.394937753677368,0.8504913449287415,2.5444462299346924,0.0844917893409729,0.8994115591049194,0.8994115591049194,0.0,271.9689636230469,273.0,54941.43359375,0.0,3807.4697265625,1.0,279.3963317871094,283.1395874023437,295.31817626953125,298.7843017578125,293.1499938964844,293.1499938964844,279.45001220703125,34535.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249723553657532,1.0,0.0,0.0,3.502481937408448,3.502504348754883,8.185498359125631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.53076171875,0.0,1364.645263671875,1895.4371337890625,0.0,3634.973876953125,0.8730143904685974,1.0,0.0,3.0,1.0,0.0
18206760,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7285218238830566,0.3415505886077881,0.3139845728874206,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8619266748428345,0.5799561142921448,0.5545912384986877,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8948982954025269,0.6496971845626831,0.457626074552536,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7849530577659607,0.4324135184288025,0.4160452783107757,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6415261030197144,0.2322515994310379,1.0799810886383057,284.9887390136719,284.95001220703125,301.9315185546875,292.353759765625,296.2930908203125,297.07525634765625,284.98736572265625,1.0,0.6844324469566345,0.3427209258079529,0.3427209258079529,1.0,1.0,-3.389190196990967,0.8491092324256897,2.540081024169922,0.0844344273209571,0.9053629636764526,0.9053629636764526,0.0,273.2547607421875,276.0,54921.6796875,0.0,3800.880126953125,1.0,279.44158935546875,283.1275329589844,295.3216552734375,298.82110595703125,293.1499938964844,293.1499938964844,279.1499938964844,33816.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218619465827942,1.0,0.0,0.0,3.5625240802764893,3.562546968460083,8.46854788960627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.287109375,0.0,1422.0633544921875,1895.4371337890625,0.0,3606.33203125,0.88388592004776,1.0,0.0,3.0,1.0,0.0
18206820,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7250934839248657,0.3393359780311584,0.3123643696308136,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8577188849449158,0.5767121315002441,0.5519552230834961,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8908727169036865,0.6471922397613525,0.4562389254570007,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7811887264251709,0.4302811920642853,0.4143973290920257,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6383255124092102,0.23061503469944,1.0740138292312622,284.9028625488281,284.95001220703125,301.9129943847656,292.34588623046875,296.283203125,297.0685119628906,284.90313720703125,1.0,0.684184193611145,0.3429740071296692,0.3429740071296692,1.0,1.0,-3.373253345489502,0.8449783325195312,2.5282750129699707,0.084097146987915,0.8206886053085327,0.8206886053085327,0.0,276.60699462890625,279.0,55167.578125,0.0,3781.438232421875,1.0,279.15924072265625,283.0289611816406,295.36053466796875,298.9443359375,293.1499938964844,293.1499938964844,279.45001220703125,39340.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287126660346984,1.0,0.0,0.0,3.406961679458618,3.4069838523864746,7.745113634882728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.95166015625,0.0,1302.54296875,1895.4371337890625,0.0,3669.3359375,0.8542972803115845,1.0,0.0,3.0,1.0,0.0
18206880,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7250934839248657,0.3393359780311584,0.3123643696308136,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8577188849449158,0.5767121315002441,0.5519552230834961,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8908727169036865,0.6471922397613525,0.4562389254570007,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7811887264251709,0.4302811920642853,0.4143973290920257,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6383255124092102,0.23061503469944,1.0740138292312622,284.9028625488281,284.95001220703125,301.9129943847656,292.34588623046875,296.283203125,297.0685119628906,284.90313720703125,1.0,0.684184193611145,0.3429740071296692,0.3429740071296692,1.0,1.0,-3.373253345489502,0.8449783325195312,2.5282750129699707,0.084097146987915,0.8206886053085327,0.8206886053085327,0.0,276.60699462890625,279.0,55167.578125,0.0,3781.438232421875,1.0,279.15924072265625,283.0289611816406,295.36053466796875,298.9443359375,293.1499938964844,293.1499938964844,279.45001220703125,39340.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287126660346984,1.0,0.0,0.0,3.406961679458618,3.4069838523864746,7.745113634882728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.95166015625,0.0,1302.54296875,1895.4371337890625,0.0,3669.3359375,0.8542972803115845,1.0,0.0,3.0,1.0,0.0
18206940,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7221915125846863,0.3378660380840301,0.3110095858573913,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8541421294212341,0.5742732286453247,0.5496131181716919,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8875448703765869,0.6457420587539673,0.4551576375961303,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.777979850769043,0.4287395775318146,0.4129340648651123,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6355170607566833,0.2292824387550354,1.068261742591858,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,296.275634765625,297.06512451171875,284.9853210449219,1.0,0.6839160919189453,0.3432270884513855,0.3432270884513855,1.0,1.0,-3.35882306098938,0.8413097858428955,2.5175132751464844,0.0837040096521377,0.8927175998687744,0.8927175998687744,0.0,279.4612121582031,282.0,54288.53125,0.0,3762.908203125,1.0,279.4403991699219,283.1387634277344,295.3052978515625,298.7660827636719,293.1499938964844,293.1499938964844,279.75,33949.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187072515487672,1.0,0.0,0.0,3.508953809738159,3.5089762210845947,8.215776574616029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.97021484375,0.0,1367.0845947265625,1895.4371337890625,0.0,3577.22314453125,0.8721907138824463,1.0,0.0,3.0,1.0,0.0
18207000,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7221915125846863,0.3378660380840301,0.3110095858573913,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8541421294212341,0.5742732286453247,0.5496131181716919,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8875448703765869,0.6457420587539673,0.4551576375961303,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.777979850769043,0.4287395775318146,0.4129340648651123,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6355170607566833,0.2292824387550354,1.068261742591858,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,296.275634765625,297.06512451171875,284.9853210449219,1.0,0.6839160919189453,0.3432270884513855,0.3432270884513855,1.0,1.0,-3.35882306098938,0.8413097858428955,2.5175132751464844,0.0837040096521377,0.8927175998687744,0.8927175998687744,0.0,279.4612121582031,282.0,54288.53125,0.0,3762.908203125,1.0,279.4403991699219,283.1387634277344,295.3052978515625,298.7660827636719,293.1499938964844,293.1499938964844,279.75,33949.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187072515487672,1.0,0.0,0.0,3.508953809738159,3.5089762210845947,8.215776574616029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.97021484375,0.0,1367.0845947265625,1895.4371337890625,0.0,3577.22314453125,0.8721907138824463,1.0,0.0,3.0,1.0,0.0
