time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7197251915931702,0.3365884125232696,0.3099705874919891,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8510696887969971,0.5720675587654114,0.5476493835449219,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8847563862800598,0.6445360779762268,0.4544040858745575,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7752521634101868,0.4273989498615265,0.4117773175239563,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6331196427345276,0.2281108349561691,1.0635011196136477,285.0405578613281,284.95001220703125,301.8721008300781,292.3271179199219,296.26971435546875,297.06378173828125,285.037841796875,1.0,0.6838657259941101,0.3435358107089996,0.3435358107089996,1.0,1.0,-3.347188234329224,0.8386545181274414,2.5085337162017822,0.0837688967585563,0.990894377231598,0.990894377231598,0.0,282.08465576171875,285.0,53676.51171875,0.0,3749.874755859375,1.0,279.7411193847656,283.2146911621094,295.301025390625,298.7081298828125,293.1499938964844,293.1499938964844,279.45001220703125,31301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107522368431092,1.0,0.0,0.0,3.697687149047852,3.697710752487183,9.12333518954256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.1796875,0.0,1551.2591552734375,1895.4371337890625,0.0,3503.58349609375,0.9126126766204834,1.0,0.0,3.0,1.0,0.0
18207120,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7197251915931702,0.3365884125232696,0.3099705874919891,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8510696887969971,0.5720675587654114,0.5476493835449219,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8847563862800598,0.6445360779762268,0.4544040858745575,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7752521634101868,0.4273989498615265,0.4117773175239563,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6331196427345276,0.2281108349561691,1.0635011196136477,285.0405578613281,284.95001220703125,301.8721008300781,292.3271179199219,296.26971435546875,297.06378173828125,285.037841796875,1.0,0.6838657259941101,0.3435358107089996,0.3435358107089996,1.0,1.0,-3.347188234329224,0.8386545181274414,2.5085337162017822,0.0837688967585563,0.990894377231598,0.990894377231598,0.0,282.08465576171875,285.0,53676.51171875,0.0,3749.874755859375,1.0,279.7411193847656,283.2146911621094,295.301025390625,298.7081298828125,293.1499938964844,293.1499938964844,279.45001220703125,31301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107522368431092,1.0,0.0,0.0,3.697687149047852,3.697710752487183,9.12333518954256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.1796875,0.0,1551.2591552734375,1895.4371337890625,0.0,3503.58349609375,0.9126126766204834,1.0,0.0,3.0,1.0,0.0
18207180,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7159350514411926,0.3339566588401794,0.3081176578998565,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.846752405166626,0.5683642029762268,0.5447476506233215,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8804777264595032,0.6414006352424622,0.4527283906936645,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7713150382041931,0.424882709980011,0.4099068641662597,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6298117637634277,0.2262342870235443,1.0569199323654177,284.8811340332031,284.95001220703125,301.8497314453125,292.3162536621094,296.25830078125,297.0562438964844,284.8822937011719,1.0,0.6835603713989258,0.3438445329666137,0.3438445329666137,1.0,1.0,-3.3293046951293945,0.834061861038208,2.4952428340911865,0.0834646075963974,0.8655318021774292,0.8655318021774292,0.0,285.7601013183594,273.0,54308.44921875,0.0,3727.901611328125,1.0,279.4568176269531,283.038330078125,295.35064697265625,298.8801574707031,293.1499938964844,293.1499938964844,279.75,38438.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219733476638794,1.0,0.0,0.0,3.62216067314148,3.6221847534179688,8.754446980674402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.89697265625,0.0,1520.52099609375,1895.4371337890625,0.0,3607.3583984375,0.9004886150360107,1.0,0.0,3.0,1.0,0.0
18207240,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7159350514411926,0.3339566588401794,0.3081176578998565,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.846752405166626,0.5683642029762268,0.5447476506233215,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8804777264595032,0.6414006352424622,0.4527283906936645,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7713150382041931,0.424882709980011,0.4099068641662597,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6298117637634277,0.2262342870235443,1.0569199323654177,284.8811340332031,284.95001220703125,301.8497314453125,292.3162536621094,296.25830078125,297.0562438964844,284.8822937011719,1.0,0.6835603713989258,0.3438445329666137,0.3438445329666137,1.0,1.0,-3.3293046951293945,0.834061861038208,2.4952428340911865,0.0834646075963974,0.8655318021774292,0.8655318021774292,0.0,285.7601013183594,273.0,54308.44921875,0.0,3727.901611328125,1.0,279.4568176269531,283.038330078125,295.35064697265625,298.8801574707031,293.1499938964844,293.1499938964844,279.75,38438.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219733476638794,1.0,0.0,0.0,3.62216067314148,3.6221847534179688,8.754446980674402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.89697265625,0.0,1520.52099609375,1895.4371337890625,0.0,3607.3583984375,0.9004886150360107,1.0,0.0,3.0,1.0,0.0
18207300,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.715339183807373,0.3329748511314392,0.3069851398468017,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8462129831314087,0.5668598413467407,0.5430544018745422,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8801379799842834,0.6403242945671082,0.4517097771167755,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7708584070205688,0.4238590598106384,0.4087290167808532,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6292111873626709,0.2253800481557846,1.0525223016738892,284.9953918457031,284.95001220703125,301.8381042480469,292.3104553222656,296.25299072265625,297.05340576171875,284.9969177246094,1.0,0.6814714074134827,0.343998908996582,0.343998908996582,1.0,1.0,-3.3179736137390137,0.8310283422470093,2.486945152282715,0.0829934477806091,0.9380531311035156,0.9380531311035156,0.0,284.7901611328125,273.0,53318.30859375,0.0,3695.38427734375,1.0,279.7007751464844,283.1780700683594,295.2823181152344,298.652587890625,293.1499938964844,293.1499938964844,279.75,34455.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158344268798828,1.0,0.0,0.0,3.657399654388428,3.657423257827759,8.925613883548067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.56787109375,0.0,1529.8387451171875,1895.4371337890625,0.0,3550.667236328125,0.9073704481124878,1.0,0.0,3.0,1.0,0.0
18207360,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7160500288009644,0.3322056531906128,0.3061591386795044,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.847098708152771,0.5655778050422668,0.5417088270187378,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8814201354980469,0.6395177841186523,0.4510420858860016,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7717615962028503,0.4230184853076935,0.4077993035316467,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.629615306854248,0.22465181350708,1.048634648323059,284.9849548339844,284.95001220703125,301.8261413574219,292.3044128417969,296.2489624023437,297.0519714355469,284.9833984375,1.0,0.6788759231567383,0.3441915810108185,0.3441915810108185,1.0,1.0,-3.3087635040283203,0.828753650188446,2.4800100326538086,0.0828091204166412,0.945213794708252,0.945213794708252,0.0,281.95428466796875,261.0,53233.5546875,0.0,3657.52587890625,1.0,279.74298095703125,283.1701354980469,295.2783203125,298.67840576171875,293.1499938964844,293.1499938964844,279.45001220703125,33836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130587577819824,1.0,0.0,0.0,3.7141096591949454,3.714133977890015,9.20455363484507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.4541015625,0.0,1589.19482421875,1895.4371337890625,0.0,3524.968017578125,0.9179410338401794,1.0,0.0,3.0,1.0,0.0
18207420,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7171785831451416,0.3308796286582947,0.3050757646560669,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.848537027835846,0.5636216402053833,0.540012538433075,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8833303451538086,0.6379204392433167,0.450103610754013,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7732033133506775,0.4216868579387665,0.4066185057163238,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.630394458770752,0.2236319184303283,1.0439515113830566,284.85321044921875,284.95001220703125,301.8123779296875,292.29736328125,296.2431030273437,297.048828125,284.8536071777344,1.0,0.675388753414154,0.3444074392318725,0.3444074392318725,1.0,1.0,-3.2972488403320312,0.8258333802223206,2.4714155197143555,0.0826214775443077,0.8437363505363464,0.8437363505363464,0.0,277.9437561035156,261.0,53803.55078125,0.0,3607.828369140625,1.0,279.4878234863281,283.0228576660156,295.328857421875,298.86236572265625,293.1499938964844,293.1499938964844,279.45001220703125,39524.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195986390113832,1.0,0.0,0.0,3.6376078128814697,3.637632369995117,8.82927565726277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.34814453125,0.0,1545.7069091796875,1895.4371337890625,0.0,3585.45361328125,0.902837097644806,1.0,0.0,3.0,1.0,0.0
18207480,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7179909944534302,0.3297781944274902,0.3039534389972687,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8496719002723694,0.5620102286338806,0.5383607149124146,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8848117589950562,0.6365824937820435,0.4490624368190765,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7743330597877502,0.420570433139801,0.4054396152496338,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6309882998466492,0.2227739244699478,1.039562702178955,284.8810729980469,284.95001220703125,301.8013000488281,292.2916259765625,296.2379150390625,297.0458984375,284.8829345703125,1.0,0.6722339987754822,0.3445769250392914,0.3445769250392914,1.0,1.0,-3.2859671115875244,0.8228451013565063,2.463122129440308,0.0822280719876289,0.8379300832748413,0.8379300832748413,0.0,274.4916687011719,249.0,53410.94921875,0.0,3562.121826171875,1.0,279.4574584960937,283.0577697753906,295.3092956542969,298.78765869140625,293.1499938964844,293.1499938964844,279.75,40302.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205169677734376,1.0,0.0,0.0,3.542705774307251,3.542729377746582,8.374587991966109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.78662109375,0.0,1448.2894287109375,1895.4371337890625,0.0,3593.928466796875,0.8849014043807983,1.0,0.0,3.0,1.0,0.0
18207540,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7217187881469727,0.3282921314239502,0.3020475506782532,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543699979782104,0.5594451427459717,0.5353327393531799,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.890595018863678,0.6349526643753052,0.4474241435527801,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7789071798324585,0.4188840091228485,0.4032847285270691,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6338014602661133,0.2213332653045654,1.030769109725952,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,296.2299499511719,297.044189453125,284.9833984375,1.0,0.6645471453666687,0.3449622392654419,0.3449622392654419,1.0,1.0,-3.264890193939209,0.8174601793289185,2.447429895401001,0.0815688967704773,0.9172375798225404,0.9172375798225404,0.0,264.5375061035156,237.0,52341.60546875,0.0,3457.957763671875,1.0,279.7414855957031,283.1888122558594,295.2414855957031,298.584716796875,293.1499938964844,293.1499938964844,279.45001220703125,34296.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909303605556488,1.0,0.0,0.0,3.629438161849976,3.629461765289306,8.789660341790295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.37109375,0.0,1497.7388916015625,1895.4371337890625,0.0,3490.1396484375,0.8994494676589966,1.0,0.0,3.0,1.0,0.0
18207600,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7217187881469727,0.3282921314239502,0.3020475506782532,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543699979782104,0.5594451427459717,0.5353327393531799,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.890595018863678,0.6349526643753052,0.4474241435527801,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7789071798324585,0.4188840091228485,0.4032847285270691,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6338014602661133,0.2213332653045654,1.030769109725952,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,296.2299499511719,297.044189453125,284.9833984375,1.0,0.6645471453666687,0.3449622392654419,0.3449622392654419,1.0,1.0,-3.264890193939209,0.8174601793289185,2.447429895401001,0.0815688967704773,0.9172375798225404,0.9172375798225404,0.0,264.5375061035156,237.0,52341.60546875,0.0,3457.957763671875,1.0,279.7414855957031,283.1888122558594,295.2414855957031,298.584716796875,293.1499938964844,293.1499938964844,279.45001220703125,34296.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909303605556488,1.0,0.0,0.0,3.629438161849976,3.629461765289306,8.789660341790295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.37109375,0.0,1497.7388916015625,1895.4371337890625,0.0,3490.1396484375,0.8994494676589966,1.0,0.0,3.0,1.0,0.0
18207660,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7257421612739563,0.3260367810726166,0.2998740673065185,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8596502542495728,0.5560222864151001,0.5319861173629761,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8969331383705139,0.6321580410003662,0.4454403221607208,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7840235829353333,0.4165556728839874,0.4009078741073608,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6370508670806885,0.2195772379636764,1.0216437578201294,284.8935852050781,284.95001220703125,301.7479858398437,292.2631225585937,296.220458984375,297.0403137207031,284.8943176269531,1.0,0.6562619209289551,0.3454976975917816,0.3454976975917816,1.0,1.0,-3.2420437335968018,0.8119277954101562,2.430115938186645,0.081348180770874,0.8236128091812134,0.8236128091812134,0.0,254.0276794433593,225.0,52472.75,0.0,3347.95947265625,1.0,279.458740234375,283.089111328125,295.27508544921875,298.6933288574219,293.1499938964844,293.1499938964844,279.75,40050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157148599624634,1.0,0.0,0.0,3.4533514976501465,3.45337438583374,7.95746700532618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.158203125,0.0,1353.8695068359375,1895.4371337890625,0.0,3549.5615234375,0.8651476502418518,1.0,0.0,3.0,1.0,0.0
18207720,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7257421612739563,0.3260367810726166,0.2998740673065185,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8596502542495728,0.5560222864151001,0.5319861173629761,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8969331383705139,0.6321580410003662,0.4454403221607208,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7840235829353333,0.4165556728839874,0.4009078741073608,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6370508670806885,0.2195772379636764,1.0216437578201294,284.8935852050781,284.95001220703125,301.7479858398437,292.2631225585937,296.220458984375,297.0403137207031,284.8943176269531,1.0,0.6562619209289551,0.3454976975917816,0.3454976975917816,1.0,1.0,-3.2420437335968018,0.8119277954101562,2.430115938186645,0.081348180770874,0.8236128091812134,0.8236128091812134,0.0,254.0276794433593,225.0,52472.75,0.0,3347.95947265625,1.0,279.458740234375,283.089111328125,295.27508544921875,298.6933288574219,293.1499938964844,293.1499938964844,279.75,40050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157148599624634,1.0,0.0,0.0,3.4533514976501465,3.45337438583374,7.95746700532618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.158203125,0.0,1353.8695068359375,1895.4371337890625,0.0,3549.5615234375,0.8651476502418518,1.0,0.0,3.0,1.0,0.0
18207780,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7309266924858093,0.3245804905891418,0.2979835271835327,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8664236664772034,0.5534591674804688,0.5289502143859863,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9049071669578552,0.6304922699928284,0.4437792599201202,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7904911041259766,0.4148744344711303,0.3987382650375366,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6412944793701172,0.2181836813688278,1.0129019021987915,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,296.21337890625,297.0397644042969,284.9846496582031,1.0,0.6476449370384216,0.3460331559181213,0.3460331559181213,1.0,1.0,-3.2209954261779785,0.8069538474082947,2.414041519165039,0.0810945928096771,0.8989539742469788,0.8989539742469788,0.0,242.54541015625,213.0,51460.73046875,0.0,3237.98828125,1.0,279.74078369140625,283.2087097167969,295.2098693847656,298.4978332519531,293.1499938964844,293.1499938964844,280.04998779296875,34150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90436989068985,1.0,0.0,0.0,3.5471582412719727,3.547180891036988,8.39565188925917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.52978515625,0.0,1408.287841796875,1895.4371337890625,0.0,3444.283447265625,0.8808853626251221,1.0,0.0,3.0,1.0,0.0
18207840,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7309266924858093,0.3245804905891418,0.2979835271835327,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8664236664772034,0.5534591674804688,0.5289502143859863,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9049071669578552,0.6304922699928284,0.4437792599201202,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7904911041259766,0.4148744344711303,0.3987382650375366,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6412944793701172,0.2181836813688278,1.0129019021987915,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,296.21337890625,297.0397644042969,284.9846496582031,1.0,0.6476449370384216,0.3460331559181213,0.3460331559181213,1.0,1.0,-3.2209954261779785,0.8069538474082947,2.414041519165039,0.0810945928096771,0.8989539742469788,0.8989539742469788,0.0,242.54541015625,213.0,51460.73046875,0.0,3237.98828125,1.0,279.74078369140625,283.2087097167969,295.2098693847656,298.4978332519531,293.1499938964844,293.1499938964844,280.04998779296875,34150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90436989068985,1.0,0.0,0.0,3.5471582412719727,3.547180891036988,8.39565188925917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.52978515625,0.0,1408.287841796875,1895.4371337890625,0.0,3444.283447265625,0.8808853626251221,1.0,0.0,3.0,1.0,0.0
18207900,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7339346408843994,0.3239722549915313,0.2971621751785278,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8703423142433167,0.5523157715797424,0.5275766253471375,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.909654438495636,0.6298142075538635,0.4430725276470184,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7942054271697998,0.4141513109207153,0.3977738916873932,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6438197493553162,0.217579498887062,1.0089553594589231,285.0736083984375,284.95001220703125,301.704833984375,292.2392883300781,296.2104797363281,297.0404052734375,285.0746459960937,1.0,0.6433365345001221,0.3463008999824524,0.3463008999824524,1.0,1.0,-3.211599826812744,0.8048092126846313,2.4067907333374023,0.0810819342732429,0.9835905432701112,0.9835905432701112,0.0,236.6168975830078,213.0,50641.2109375,0.0,3184.923583984375,1.0,279.9971008300781,283.3207397460937,295.1789855957031,298.351318359375,293.1499938964844,293.1499938964844,280.04998779296875,31501.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971242308616638,1.0,0.0,0.0,3.634975671768189,3.6349985599517822,8.81650123574218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.56201171875,0.0,1482.9952392578125,1895.4371337890625,0.0,3376.762939453125,0.8998242020606995,1.0,0.0,3.0,1.0,0.0
18207960,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7372775077819824,0.3233655393123626,0.2964470386505127,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8746746182441711,0.5511775016784668,0.5263317227363586,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9150466322898864,0.6291242241859436,0.4424809515476227,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7982853651046753,0.413441002368927,0.3969129920005798,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.6466612219810486,0.2170026898384094,1.0053445100784302,285.0487976074219,284.95001220703125,301.6898498535156,292.2308959960937,296.2079467773437,297.0413818359375,285.0456237792969,1.0,0.6390576362609863,0.346598207950592,0.346598207950592,1.0,1.0,-3.203154802322388,0.8030367493629456,2.400117874145508,0.0812404230237007,1.0,1.0,0.0,230.5721740722656,201.0,50703.14453125,0.0,3133.55810546875,1.0,280.0423278808594,283.2940979003906,295.1976318359375,298.4231262207031,293.1499938964844,293.1499938964844,279.75,31363.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949952125549316,1.0,0.0,0.0,3.731778860092163,3.731802940368652,9.292340337196948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.48193359375,0.0,1590.5985107421875,1895.4371337890625,0.0,3356.88916015625,0.9202060699462892,1.0,0.0,3.0,1.0,0.0
18208020,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7428169250488281,0.3208183348178863,0.2941334545612335,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8821654319763184,0.5474135279655457,0.5228109359741211,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.92457115650177,0.6258170008659363,0.4402791857719421,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.805285632610321,0.410851776599884,0.3944075405597687,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.651525616645813,0.2151635289192199,0.9961881637573242,284.8770751953125,284.95001220703125,301.6590270996094,292.21337890625,296.1976013183594,297.0373840332031,284.8777770996094,1.0,0.6300987601280212,0.3471928536891937,0.3471928536891937,1.0,1.0,-3.17948317527771,0.7973598837852478,2.3821234703063965,0.081091783940792,0.8714037537574768,0.8714037537574768,0.0,219.50466918945312,189.0,51291.96484375,0.0,3022.807373046875,1.0,279.7576599121094,283.1073913574219,295.24664306640625,298.5893859863281,293.1499938964844,293.1499938964844,280.04998779296875,38420.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063189625740052,1.0,0.0,0.0,3.658211469650269,3.658236026763916,8.929577006711042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.40625,0.0,1560.4713134765625,1895.4371337890625,0.0,3462.411376953125,0.9086345434188844,1.0,0.0,3.0,1.0,0.0
18208080,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7428169250488281,0.3208183348178863,0.2941334545612335,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8821654319763184,0.5474135279655457,0.5228109359741211,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.92457115650177,0.6258170008659363,0.4402791857719421,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.805285632610321,0.410851776599884,0.3944075405597687,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.651525616645813,0.2151635289192199,0.9961881637573242,284.8770751953125,284.95001220703125,301.6590270996094,292.21337890625,296.1976013183594,297.0373840332031,284.8777770996094,1.0,0.6300987601280212,0.3471928536891937,0.3471928536891937,1.0,1.0,-3.17948317527771,0.7973598837852478,2.3821234703063965,0.081091783940792,0.8714037537574768,0.8714037537574768,0.0,219.50466918945312,189.0,51291.96484375,0.0,3022.807373046875,1.0,279.7576599121094,283.1073913574219,295.24664306640625,298.5893859863281,293.1499938964844,293.1499938964844,280.04998779296875,38420.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063189625740052,1.0,0.0,0.0,3.658211469650269,3.658236026763916,8.929577006711042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.40625,0.0,1560.4713134765625,1895.4371337890625,0.0,3462.411376953125,0.9086345434188844,1.0,0.0,3.0,1.0,0.0
18208140,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7494887113571167,0.3191049695014953,0.2919326722621918,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8910085558891296,0.5445285439491272,0.5193843245506287,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.935810089111328,0.6237332224845886,0.4382341802120209,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8131649494171143,0.408888041973114,0.391910195350647,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6572623252868652,0.2135996967554092,0.9865837693214417,284.9859313964844,284.95001220703125,301.62701416015625,292.1949462890625,296.18865966796875,297.03570556640625,284.98468017578125,1.0,0.6207979321479797,0.3477874994277954,0.3477874994277954,1.0,1.0,-3.1556994915008545,0.7916326522827148,2.36406683921814,0.0806450694799423,0.9533061385154724,0.9533061385154724,0.0,207.92672729492188,177.0,50143.1171875,0.0,2910.611572265625,1.0,280.0423583984375,283.24530029296875,295.1661682128906,298.3765563964844,293.1499938964844,293.1499938964844,279.75,33957.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966742157936096,1.0,0.0,0.0,3.742827892303467,3.742852449417114,9.347446621177368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8232421875,0.0,1623.2469482421875,1895.4371337890625,0.0,3372.563720703125,0.9246828556060792,1.0,0.0,3.0,1.0,0.0
18208200,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7494887113571167,0.3191049695014953,0.2919326722621918,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8910085558891296,0.5445285439491272,0.5193843245506287,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.935810089111328,0.6237332224845886,0.4382341802120209,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8131649494171143,0.408888041973114,0.391910195350647,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6572623252868652,0.2135996967554092,0.9865837693214417,284.9859313964844,284.95001220703125,301.62701416015625,292.1949462890625,296.18865966796875,297.03570556640625,284.98468017578125,1.0,0.6207979321479797,0.3477874994277954,0.3477874994277954,1.0,1.0,-3.1556994915008545,0.7916326522827148,2.36406683921814,0.0806450694799423,0.9533061385154724,0.9533061385154724,0.0,207.92672729492188,177.0,50143.1171875,0.0,2910.611572265625,1.0,280.0423583984375,283.24530029296875,295.1661682128906,298.3765563964844,293.1499938964844,293.1499938964844,279.75,33957.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966742157936096,1.0,0.0,0.0,3.742827892303467,3.742852449417114,9.347446621177368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8232421875,0.0,1623.2469482421875,1895.4371337890625,0.0,3372.563720703125,0.9246828556060792,1.0,0.0,3.0,1.0,0.0
18208260,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.756709098815918,0.3166821002960205,0.2895933389663696,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9004732966423035,0.5408461689949036,0.5157791376113892,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.947479784488678,0.6205694079399109,0.4359888136386871,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8211925029754639,0.4063180685043335,0.3892882764339447,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6635468006134033,0.2117176204919815,0.9767921566963196,284.87408447265625,284.95001220703125,301.5938720703125,292.17559814453125,296.1781005859375,297.0320129394531,284.8758544921875,1.0,0.6113218069076538,0.3484633266925812,0.3484633266925812,1.0,1.0,-3.1309354305267334,0.7857848405838013,2.3451504707336426,0.0804860815405845,0.8385228514671326,0.8385228514671326,0.0,196.525390625,165.0,50313.94140625,0.0,2798.928955078125,1.0,279.7574157714844,283.1263732910156,295.19354248046875,298.4800109863281,293.1499938964844,293.1499938964844,280.04998779296875,40592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043485522270204,1.0,0.0,0.0,3.5660765171051025,3.566100597381592,8.485444595862646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.29150390625,0.0,1475.35888671875,1895.4371337890625,0.0,3444.084716796875,0.8901627063751221,1.0,0.0,3.0,1.0,0.0
18208320,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.756709098815918,0.3166821002960205,0.2895933389663696,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9004732966423035,0.5408461689949036,0.5157791376113892,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.947479784488678,0.6205694079399109,0.4359888136386871,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8211925029754639,0.4063180685043335,0.3892882764339447,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6635468006134033,0.2117176204919815,0.9767921566963196,284.87408447265625,284.95001220703125,301.5938720703125,292.17559814453125,296.1781005859375,297.0320129394531,284.8758544921875,1.0,0.6113218069076538,0.3484633266925812,0.3484633266925812,1.0,1.0,-3.1309354305267334,0.7857848405838013,2.3451504707336426,0.0804860815405845,0.8385228514671326,0.8385228514671326,0.0,196.525390625,165.0,50313.94140625,0.0,2798.928955078125,1.0,279.7574157714844,283.1263732910156,295.19354248046875,298.4800109863281,293.1499938964844,293.1499938964844,280.04998779296875,40592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043485522270204,1.0,0.0,0.0,3.5660765171051025,3.566100597381592,8.485444595862646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.29150390625,0.0,1475.35888671875,1895.4371337890625,0.0,3444.084716796875,0.8901627063751221,1.0,0.0,3.0,1.0,0.0
18208380,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7658584713935852,0.3151540160179138,0.2875773906707763,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.912509560585022,0.5381359457969666,0.5125340223312378,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.960936963558197,0.6186994314193726,0.4341201484203338,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8307742476463318,0.4044792354106903,0.3869118988513946,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.671413779258728,0.2102260291576385,0.967432737350464,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,296.1698303222656,297.0315246582031,284.9844970703125,1.0,0.6017217636108398,0.3491391241550445,0.3491391241550445,1.0,1.0,-3.108245849609375,0.7805758118629456,2.327669858932495,0.0802924856543541,0.9216899871826172,0.9216899871826172,0.0,184.56971740722656,153.0,49199.109375,0.0,2690.04248046875,1.0,280.0416259765625,283.2655334472656,295.1156005859375,298.26580810546875,293.1499938964844,293.1499938964844,279.75,34321.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923277258872986,1.0,0.0,0.0,3.6478004455566406,3.647824287414551,8.878823791746981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.8486328125,0.0,1518.1719970703125,1895.4371337890625,0.0,3331.969482421875,0.9036455750465392,1.0,0.0,3.0,1.0,0.0
18208440,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7658584713935852,0.3151540160179138,0.2875773906707763,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.912509560585022,0.5381359457969666,0.5125340223312378,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.960936963558197,0.6186994314193726,0.4341201484203338,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8307742476463318,0.4044792354106903,0.3869118988513946,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.671413779258728,0.2102260291576385,0.967432737350464,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,296.1698303222656,297.0315246582031,284.9844970703125,1.0,0.6017217636108398,0.3491391241550445,0.3491391241550445,1.0,1.0,-3.108245849609375,0.7805758118629456,2.327669858932495,0.0802924856543541,0.9216899871826172,0.9216899871826172,0.0,184.56971740722656,153.0,49199.109375,0.0,2690.04248046875,1.0,280.0416259765625,283.2655334472656,295.1156005859375,298.26580810546875,293.1499938964844,293.1499938964844,279.75,34321.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923277258872986,1.0,0.0,0.0,3.6478004455566406,3.647824287414551,8.878823791746981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.8486328125,0.0,1518.1719970703125,1895.4371337890625,0.0,3331.969482421875,0.9036455750465392,1.0,0.0,3.0,1.0,0.0
18208500,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7709656953811646,0.3140698671340942,0.2866105139255523,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9195446968078612,0.5364276766777039,0.5109586715698242,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9678378105163574,0.6172671318054199,0.4332108497619629,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8360371589660645,0.4033020734786987,0.3857734501361847,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6758393049240112,0.209365963935852,0.9630149602890016,284.8591613769531,284.95001220703125,301.5420227050781,292.1449279785156,296.1651611328125,297.0307006835937,284.8568420410156,1.0,0.59693843126297,0.3494770228862762,0.3494770228862762,1.0,1.0,-3.097421646118164,0.7781190276145935,2.319302558898926,0.0803364366292953,0.8288853168487549,0.8288853168487549,0.0,178.622314453125,153.0,49761.48046875,0.0,2637.32421875,1.0,279.79852294921875,283.1220397949219,295.1673278808594,298.4526672363281,293.1499938964844,293.1499938964844,279.75,39351.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978708386421204,1.0,0.0,0.0,3.5829663276672363,3.5829904079437256,8.566013889321766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.9697265625,0.0,1484.4754638671875,1895.4371337890625,0.0,3383.72900390625,0.8900769948959351,1.0,0.0,3.0,1.0,0.0
18208560,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7756450176239014,0.3128523826599121,0.285336434841156,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9262011647224426,0.5345685482025146,0.509023904800415,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9739319086074828,0.6156547665596008,0.4319485425949096,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8409595489501953,0.4019940495491028,0.3843575716018677,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6799294352531433,0.2084118425846099,0.9578822255134584,284.8877868652344,284.95001220703125,301.524169921875,292.1342468261719,296.15972900390625,297.02899169921875,284.88946533203125,1.0,0.5920090079307556,0.3498588800430298,0.3498588800430298,1.0,1.0,-3.0841753482818604,0.7750082612037659,2.30916714668274,0.0802270323038101,0.8215908408164978,0.8215908408164978,0.0,173.01295471191406,141.0,49294.828125,0.0,2582.06591796875,1.0,279.7583312988281,283.162353515625,295.1473083496094,298.36962890625,293.1499938964844,293.1499938964844,280.04998779296875,40613.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990431427955627,1.0,0.0,0.0,3.458573341369629,3.4585964679718018,7.981550993463316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.57177734375,0.0,1363.1533203125,1895.4371337890625,0.0,3394.663330078125,0.8667252659797668,1.0,0.0,3.0,1.0,0.0
18208620,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7818752527236938,0.3119535148143768,0.284096211194992,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9348942041397096,0.5329952836036682,0.5070698261260986,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9813964366912842,0.6145306825637817,0.4307588338851928,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8474302291870117,0.4009135067462921,0.382919579744339,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6853039264678955,0.2075478136539459,0.9524052739143372,285.001708984375,284.95001220703125,301.5038452148437,292.1220397949219,296.15484619140625,297.0286560058594,285.0013122558594,1.0,0.5864706039428711,0.3502865433692932,0.3502865433692932,1.0,1.0,-3.070585489273072,0.7719212174415588,2.298664331436157,0.0801156684756279,0.8975740671157837,0.8975740671157837,0.0,166.44842529296875,141.0,48375.26953125,0.0,2521.597900390625,1.0,280.0068664550781,283.2981262207031,295.0717468261719,298.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,34503.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901771306991577,1.0,0.0,0.0,3.509448289871216,3.509470701217652,8.21809180706623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.07861328125,0.0,1371.583984375,1895.4371337890625,0.0,3311.8642578125,0.8742650747299194,1.0,0.0,3.0,1.0,0.0
18208680,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.787794828414917,0.3113232851028442,0.283356249332428,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9428712129592896,0.5318433046340942,0.5058060884475708,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.987840473651886,0.6137372255325317,0.430086076259613,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8535306453704834,0.4001398980617523,0.381999522447586,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.690382182598114,0.2069319188594818,0.9486680030822754,284.9867858886719,284.95001220703125,301.4876403808594,292.1122436523437,296.151611328125,297.029052734375,284.9857482910156,1.0,0.5821849703788757,0.3506225645542145,0.3506225645542145,1.0,1.0,-3.061767816543579,0.7700753211975098,2.2916924953460693,0.0802313610911369,0.9007522463798524,0.9007522463798524,0.0,161.04637145996094,129.0,48269.05078125,0.0,2476.660400390625,1.0,280.0408020019531,283.28717041015625,295.0714416503906,298.1635131835937,293.1499938964844,293.1499938964844,280.3500061035156,34138.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868979215621948,1.0,0.0,0.0,3.5543034076690674,3.554326057434082,8.429508966401045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.03369140625,0.0,1415.723388671875,1895.4371337890625,0.0,3281.185546875,0.882474958896637,1.0,0.0,3.0,1.0,0.0
18208740,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.802010178565979,0.3100404739379883,0.2817783653736114,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9610002636909484,0.5294111371040344,0.5030652284622192,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.6122311949729919,0.4260254800319671,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8684632182121277,0.3985394537448883,0.3800365030765533,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7025963664054871,0.2056573033332824,0.9407867193222046,285.0558166503906,284.95001220703125,301.45001220703125,292.08935546875,296.1446533203125,297.031005859375,285.0526733398437,1.0,0.5723678469657898,0.3513862490653991,0.3513862490653991,1.0,1.0,-3.0398993492126465,0.7652656435966492,2.2746336460113525,0.080542042851448,1.0,1.0,0.0,149.29647827148438,132.0,47424.1328125,0.0,2374.784423828125,1.0,280.34161376953125,283.3780822753906,295.0527648925781,298.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,31519.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766009211540222,1.0,0.0,0.0,3.737588405609131,3.73761248588562,9.321295237896264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.62353515625,0.0,1598.487060546875,1895.4371337890625,0.0,3184.71826171875,0.921580970287323,1.0,0.0,3.0,1.0,0.0
18208800,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.802010178565979,0.3100404739379883,0.2817783653736114,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9610002636909484,0.5294111371040344,0.5030652284622192,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.6122311949729919,0.4260254800319671,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8684632182121277,0.3985394537448883,0.3800365030765533,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7025963664054871,0.2056573033332824,0.9407867193222046,285.0558166503906,284.95001220703125,301.45001220703125,292.08935546875,296.1446533203125,297.031005859375,285.0526733398437,1.0,0.5723678469657898,0.3513862490653991,0.3513862490653991,1.0,1.0,-3.0398993492126465,0.7652656435966492,2.2746336460113525,0.080542042851448,1.0,1.0,0.0,149.29647827148438,132.0,47424.1328125,0.0,2374.784423828125,1.0,280.34161376953125,283.3780822753906,295.0527648925781,298.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,31519.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766009211540222,1.0,0.0,0.0,3.737588405609131,3.73761248588562,9.321295237896264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.62353515625,0.0,1598.487060546875,1895.4371337890625,0.0,3184.71826171875,0.921580970287323,1.0,0.0,3.0,1.0,0.0
18208860,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8050519824028015,0.3073872327804565,0.2796376943588257,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9649199843406676,0.5254696607589722,0.4996557831764221,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6104769706726074,0.4181960523128509,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.872063934803009,0.3957544267177582,0.3776243031024933,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7050319910049438,0.2037247717380523,0.9324698448181152,284.8705139160156,284.95001220703125,301.41033935546875,292.0649108886719,296.1322937011719,297.0271911621094,284.8713684082031,1.0,0.5662930607795715,0.3522092401981354,0.3522092401981354,1.0,1.0,-3.01088547706604,0.7583277821540833,2.2525577545166016,0.0799289345741272,0.8686610460281372,0.8686610460281372,0.0,144.8737030029297,135.0,47913.80078125,0.0,2299.17333984375,1.0,280.0575256347656,283.1810302734375,295.0989990234375,298.234619140625,293.1499938964844,293.1499938964844,280.3500061035156,38685.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881872892379761,1.0,0.0,0.0,3.66394305229187,3.6639676094055176,8.957580348578631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.99755859375,0.0,1568.906494140625,1895.4371337890625,0.0,3293.2509765625,0.9097681641578674,1.0,0.0,3.0,1.0,0.0
