time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8050519824028015,0.3073872327804565,0.2796376943588257,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9649199843406676,0.5254696607589722,0.4996557831764221,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6104769706726074,0.4181960523128509,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.872063934803009,0.3957544267177582,0.3776243031024933,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7050319910049438,0.2037247717380523,0.9324698448181152,284.8705139160156,284.95001220703125,301.41033935546875,292.0649108886719,296.1322937011719,297.0271911621094,284.8713684082031,1.0,0.5662930607795715,0.3522092401981354,0.3522092401981354,1.0,1.0,-3.01088547706604,0.7583277821540833,2.2525577545166016,0.0799289345741272,0.8686610460281372,0.8686610460281372,0.0,144.8737030029297,135.0,47913.80078125,0.0,2299.17333984375,1.0,280.0575256347656,283.1810302734375,295.0989990234375,298.234619140625,293.1499938964844,293.1499938964844,280.3500061035156,38685.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881872892379761,1.0,0.0,0.0,3.66394305229187,3.6639676094055176,8.957580348578631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.99755859375,0.0,1568.906494140625,1895.4371337890625,0.0,3293.2509765625,0.9097681641578674,1.0,0.0,3.0,1.0,0.0
18208980,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8046620488166809,0.3054895997047424,0.2776406705379486,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9646589159965516,0.5223555564880371,0.4963935017585754,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.6095350384712219,0.4157981872558594,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8719227910041809,0.3935439586639404,0.3752787113189697,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7042267918586731,0.2020282447338104,0.924122393131256,284.98809814453125,284.95001220703125,301.36785888671875,292.0382080078125,296.121337890625,297.0253295898437,284.98687744140625,1.0,0.5624293088912964,0.3530322313308716,0.3530322313308716,1.0,1.0,-2.988816738128662,0.7535677552223206,2.2352490425109863,0.0799422189593315,0.955344259738922,0.955344259738922,0.0,143.0182647705078,138.0,46766.8359375,0.0,2250.218017578125,1.0,280.3423767089844,283.3267517089844,295.0065612792969,298.0101013183594,293.1499938964844,293.1499938964844,280.04998779296875,33920.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001070022583,1.0,0.0,0.0,3.746450185775757,3.746474742889404,9.365547839479405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.5576171875,0.0,1627.1727294921875,1895.4371337890625,0.0,3195.9609375,0.9254832863807678,1.0,0.0,3.0,1.0,0.0
18209040,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8046620488166809,0.3054895997047424,0.2776406705379486,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9646589159965516,0.5223555564880371,0.4963935017585754,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.6095350384712219,0.4157981872558594,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8719227910041809,0.3935439586639404,0.3752787113189697,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7042267918586731,0.2020282447338104,0.924122393131256,284.98809814453125,284.95001220703125,301.36785888671875,292.0382080078125,296.121337890625,297.0253295898437,284.98687744140625,1.0,0.5624293088912964,0.3530322313308716,0.3530322313308716,1.0,1.0,-2.988816738128662,0.7535677552223206,2.2352490425109863,0.0799422189593315,0.955344259738922,0.955344259738922,0.0,143.0182647705078,138.0,46766.8359375,0.0,2250.218017578125,1.0,280.3423767089844,283.3267517089844,295.0065612792969,298.0101013183594,293.1499938964844,293.1499938964844,280.04998779296875,33920.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001070022583,1.0,0.0,0.0,3.746450185775757,3.746474742889404,9.365547839479405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.5576171875,0.0,1627.1727294921875,1895.4371337890625,0.0,3195.9609375,0.9254832863807678,1.0,0.0,3.0,1.0,0.0
18209100,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8037382364273071,0.3042681217193603,0.2767525911331177,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9636155962944032,0.5205004811286926,0.4948911964893341,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.6083980798721313,0.4158623814582824,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8710429072380066,0.3922154605388641,0.3742121160030365,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7031583189964294,0.2010687589645385,0.920296847820282,284.8513488769531,284.95001220703125,301.3456115722656,292.02410888671875,296.1153564453125,297.0237731933594,284.846923828125,1.0,0.5611491799354553,0.3534437417984009,0.3534437417984009,1.0,1.0,-2.980139970779419,0.7519258260726929,2.2282140254974365,0.0802237689495086,0.8553758263587952,0.8553758263587952,0.0,142.70449829101562,138.0,47447.1640625,0.0,2233.255126953125,1.0,280.0956420898437,283.1688842773437,295.0552673339844,298.1972045898437,293.1499938964844,293.1499938964844,280.04998779296875,38482.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842241168022156,1.0,0.0,0.0,3.698502779006958,3.698527574539185,9.127359703597904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.201171875,0.0,1606.62353515625,1895.4371337890625,0.0,3256.153564453125,0.9153791069984436,1.0,0.0,3.0,1.0,0.0
18209160,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8016268014907837,0.3028759658336639,0.275551289319992,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9612624645233154,0.5184544920921326,0.4930227994918823,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.6066418290138245,0.417250394821167,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8690140247344971,0.3907244205474853,0.3728621006011963,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7010957598686218,0.1999917924404144,0.9157282710075378,284.87164306640625,284.95001220703125,301.3227233886719,292.0094909667969,296.1086120605469,297.0212707519531,284.8744812011719,1.0,0.560116171836853,0.3539057075977325,0.3539057075977325,1.0,1.0,-2.971003770828247,0.7502598762512207,2.2207438945770264,0.0805773213505745,0.8374474048614502,0.8374474048614502,0.0,142.91415405273438,141.0,47015.12890625,0.0,2218.224609375,1.0,280.05712890625,283.2047119140625,295.0309143066406,298.1122436523437,293.1499938964844,293.1499938964844,280.3500061035156,40876.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862248063087463,1.0,0.0,0.0,3.56530499458313,3.565329074859619,8.481774216306803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.677734375,0.0,1476.6046142578125,1895.4371337890625,0.0,3274.88525390625,0.8902441263198853,1.0,0.0,3.0,1.0,0.0
18209220,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7977404594421387,0.3011040687561035,0.2737815976142883,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9565960764884948,0.5154806971549988,0.4900149703025818,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6035588383674622,0.4204193353652954,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8650931715965271,0.388598084449768,0.3707023859024048,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6970037221908569,0.1982697993516922,0.9077276587486268,284.99334716796875,284.95001220703125,301.2751770019531,291.9788513183594,296.0980834960937,297.0202331542969,284.9924621582031,1.0,0.5588130354881287,0.3548296391963959,0.3548296391963959,1.0,1.0,-2.956849813461304,0.7482495903968811,2.2086002826690674,0.0816036090254783,0.92993825674057,0.92993825674057,0.0,143.68797302246094,144.0,46039.4296875,0.0,2197.360595703125,1.0,280.3416442871094,283.3492431640625,294.9404296875,297.8953857421875,293.1499938964844,293.1499938964844,280.04998779296875,34003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743184208869934,1.0,0.0,0.0,3.659193515777588,3.659217357635498,8.93437231752614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.2666015625,0.0,1528.4444580078125,1895.4371337890625,0.0,3163.31494140625,0.9060053825378418,1.0,0.0,3.0,1.0,0.0
18209280,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7977404594421387,0.3011040687561035,0.2737815976142883,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9565960764884948,0.5154806971549988,0.4900149703025818,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6035588383674622,0.4204193353652954,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8650931715965271,0.388598084449768,0.3707023859024048,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6970037221908569,0.1982697993516922,0.9077276587486268,284.99334716796875,284.95001220703125,301.2751770019531,291.9788513183594,296.0980834960937,297.0202331542969,284.9924621582031,1.0,0.5588130354881287,0.3548296391963959,0.3548296391963959,1.0,1.0,-2.956849813461304,0.7482495903968811,2.2086002826690674,0.0816036090254783,0.92993825674057,0.92993825674057,0.0,143.68797302246094,144.0,46039.4296875,0.0,2197.360595703125,1.0,280.3416442871094,283.3492431640625,294.9404296875,297.8953857421875,293.1499938964844,293.1499938964844,280.04998779296875,34003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743184208869934,1.0,0.0,0.0,3.659193515777588,3.659217357635498,8.93437231752614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.2666015625,0.0,1528.4444580078125,1895.4371337890625,0.0,3163.31494140625,0.9060053825378418,1.0,0.0,3.0,1.0,0.0
18209340,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7907183170318604,0.2985039353370666,0.2718155980110168,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9478581547737122,0.5116041302680969,0.4867796897888183,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.995273232460022,0.5988489985466003,0.4200171232223511,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8580355644226074,0.3857758045196533,0.3683986663818359,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6901782155036926,0.1961500644683838,0.8995088338851929,284.88446044921875,284.95001220703125,301.2254333496094,291.94647216796875,296.0840759277344,297.0160827636719,284.88592529296875,1.0,0.5578471422195435,0.3557536005973816,0.3557536005973816,1.0,1.0,-2.9375545978546143,0.7445476651191711,2.193006992340088,0.082319363951683,0.8240094184875488,0.8240094184875488,0.0,146.22450256347656,147.0,46244.3359375,0.0,2176.54248046875,1.0,280.0584411621094,283.2340087890625,294.96649169921875,298.0008850097656,293.1499938964844,293.1499938964844,280.3500061035156,40567.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882669985294342,1.0,0.0,0.0,3.478090047836304,3.478113174438477,8.071884280980157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.60791015625,0.0,1382.75244140625,1895.4371337890625,0.0,3241.59765625,0.8709408044815063,1.0,0.0,3.0,1.0,0.0
18209400,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7907183170318604,0.2985039353370666,0.2718155980110168,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9478581547737122,0.5116041302680969,0.4867796897888183,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.995273232460022,0.5988489985466003,0.4200171232223511,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8580355644226074,0.3857758045196533,0.3683986663818359,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6901782155036926,0.1961500644683838,0.8995088338851929,284.88446044921875,284.95001220703125,301.2254333496094,291.94647216796875,296.0840759277344,297.0160827636719,284.88592529296875,1.0,0.5578471422195435,0.3557536005973816,0.3557536005973816,1.0,1.0,-2.9375545978546143,0.7445476651191711,2.193006992340088,0.082319363951683,0.8240094184875488,0.8240094184875488,0.0,146.22450256347656,147.0,46244.3359375,0.0,2176.54248046875,1.0,280.0584411621094,283.2340087890625,294.96649169921875,298.0008850097656,293.1499938964844,293.1499938964844,280.3500061035156,40567.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882669985294342,1.0,0.0,0.0,3.478090047836304,3.478113174438477,8.071884280980157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.60791015625,0.0,1382.75244140625,1895.4371337890625,0.0,3241.59765625,0.8709408044815063,1.0,0.0,3.0,1.0,0.0
18209460,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7837751507759094,0.2966054677963257,0.2700526416301727,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.938799262046814,0.5085135102272034,0.4837954938411712,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.988938570022583,0.5959464311599731,0.4177671670913696,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8510538935661316,0.383523941040039,0.3662429451942444,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6832455992698669,0.194289892911911,0.8913572430610657,284.9900817871094,284.95001220703125,301.17364501953125,291.9125061035156,296.0708923339844,297.014404296875,284.98895263671875,1.0,0.5568504929542542,0.3565845489501953,0.3565845489501953,1.0,1.0,-2.916673421859741,0.7400730848312378,2.176600456237793,0.0823550894856453,0.907569408416748,0.907569408416748,0.0,148.9427947998047,150.0,45210.88671875,0.0,2154.24951171875,1.0,280.3409729003906,283.36474609375,294.8729553222656,297.7792358398437,293.1499938964844,293.1499938964844,280.04998779296875,33988.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706784844398499,1.0,0.0,0.0,3.574196577072144,3.5742194652557373,8.524131658305123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.70458984375,0.0,1435.720947265625,1895.4371337890625,0.0,3129.17529296875,0.886865496635437,1.0,0.0,3.0,1.0,0.0
18209520,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7837751507759094,0.2966054677963257,0.2700526416301727,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.938799262046814,0.5085135102272034,0.4837954938411712,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.988938570022583,0.5959464311599731,0.4177671670913696,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8510538935661316,0.383523941040039,0.3662429451942444,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6832455992698669,0.194289892911911,0.8913572430610657,284.9900817871094,284.95001220703125,301.17364501953125,291.9125061035156,296.0708923339844,297.014404296875,284.98895263671875,1.0,0.5568504929542542,0.3565845489501953,0.3565845489501953,1.0,1.0,-2.916673421859741,0.7400730848312378,2.176600456237793,0.0823550894856453,0.907569408416748,0.907569408416748,0.0,148.9427947998047,150.0,45210.88671875,0.0,2154.24951171875,1.0,280.3409729003906,283.36474609375,294.8729553222656,297.7792358398437,293.1499938964844,293.1499938964844,280.04998779296875,33988.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706784844398499,1.0,0.0,0.0,3.574196577072144,3.5742194652557373,8.524131658305123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.70458984375,0.0,1435.720947265625,1895.4371337890625,0.0,3129.17529296875,0.886865496635437,1.0,0.0,3.0,1.0,0.0
18209580,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7762397527694702,0.2939263880252838,0.268014520406723,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9287974238395692,0.5045546889305115,0.4804821312427521,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9816586375236512,0.5921865105628967,0.4154805839061737,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8436436057090759,0.3806065618991852,0.363854169845581,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6759055256843567,0.1920895725488662,0.8827962875366211,284.8899841308594,284.95001220703125,301.1200256347656,291.8771057128906,296.0547180175781,297.0097045898437,284.89117431640625,1.0,0.5558951497077942,0.357415497303009,0.357415497303009,1.0,1.0,-2.8943378925323486,0.735078752040863,2.159259080886841,0.0823545232415199,0.8077815175056458,0.8077815175056458,0.0,152.0577392578125,153.0,45284.0234375,0.0,2131.629150390625,1.0,280.0592346191406,283.2618713378906,294.8940734863281,297.8705444335937,293.1499938964844,293.1499938964844,280.3500061035156,40653.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784071207046509,1.0,0.0,0.0,3.3777403831481934,3.377762794494629,7.612825356773101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.00732421875,0.0,1283.05810546875,1895.4371337890625,0.0,3201.65087890625,0.8491578698158264,1.0,0.0,3.0,1.0,0.0
18209640,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7762397527694702,0.2939263880252838,0.268014520406723,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9287974238395692,0.5045546889305115,0.4804821312427521,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9816586375236512,0.5921865105628967,0.4154805839061737,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8436436057090759,0.3806065618991852,0.363854169845581,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6759055256843567,0.1920895725488662,0.8827962875366211,284.8899841308594,284.95001220703125,301.1200256347656,291.8771057128906,296.0547180175781,297.0097045898437,284.89117431640625,1.0,0.5558951497077942,0.357415497303009,0.357415497303009,1.0,1.0,-2.8943378925323486,0.735078752040863,2.159259080886841,0.0823545232415199,0.8077815175056458,0.8077815175056458,0.0,152.0577392578125,153.0,45284.0234375,0.0,2131.629150390625,1.0,280.0592346191406,283.2618713378906,294.8940734863281,297.8705444335937,293.1499938964844,293.1499938964844,280.3500061035156,40653.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784071207046509,1.0,0.0,0.0,3.3777403831481934,3.377762794494629,7.612825356773101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.00732421875,0.0,1283.05810546875,1895.4371337890625,0.0,3201.65087890625,0.8491578698158264,1.0,0.0,3.0,1.0,0.0
18209700,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7726178765296936,0.2928793132305145,0.2669752836227417,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.923949420452118,0.5028977394104004,0.4788034856319427,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9779775738716124,0.5908064246177673,0.4143715500831604,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8400964140892029,0.3793783187866211,0.3626225292682647,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6723307371139526,0.1910916864871978,0.8783116340637207,285.0002136230469,284.95001220703125,301.0926208496094,291.85888671875,296.0473022460937,297.0085144042969,285.0024108886719,1.0,0.55538010597229,0.3578309714794159,0.3578309714794159,1.0,1.0,-2.882863044738769,0.7324743866920471,2.150388479232788,0.0822175145149231,0.8790033459663391,0.8790033459663391,0.0,153.57350158691406,153.0,44402.9609375,0.0,2119.698974609375,1.0,280.2947692871094,283.3952331542969,294.8115539550781,297.6366577148437,293.1499938964844,293.1499938964844,280.3500061035156,34994.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702929615974426,1.0,0.0,0.0,3.415250301361084,3.4152719974517822,7.782845727888343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.72119140625,0.0,1280.3033447265625,1895.4371337890625,0.0,3125.55908203125,0.8544180989265442,1.0,0.0,3.0,1.0,0.0
18209760,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.769766628742218,0.2919507324695587,0.266193151473999,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9200356006622314,0.501365602016449,0.4774198532104492,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9749785661697388,0.5895906090736389,0.4135694205760956,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8372468948364258,0.3782609105110168,0.3616203963756561,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6693883538246155,0.1901739835739135,0.8744159936904907,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,296.0409851074219,297.00830078125,284.98565673828125,1.0,0.5549653172492981,0.3583303093910217,0.3583303093910217,1.0,1.0,-2.8734071254730225,0.7307230830192566,2.142683982849121,0.0825117602944374,0.8858814835548401,0.8858814835548401,0.0,154.8257598876953,156.0,44302.62109375,0.0,2109.93359375,1.0,280.3407592773437,283.3826599121094,294.79791259765625,297.6484680175781,293.1499938964844,293.1499938964844,280.6499938964844,33852.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659595251083374,1.0,0.0,0.0,3.482219219207764,3.48224139213562,8.091062113635417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.15380859375,0.0,1339.064208984375,1895.4371337890625,0.0,3084.906982421875,0.86594158411026,1.0,0.0,3.0,1.0,0.0
18209820,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7662071585655212,0.290854811668396,0.2652193903923034,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9151628613471984,0.4995130598545074,0.4756794571876526,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9710891246795654,0.5881745219230652,0.4125678539276123,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8336884379386902,0.37692391872406,0.3603755831718445,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6657392978668213,0.1890666037797927,0.8696330189704895,285.0792236328125,284.95001220703125,301.0287170410156,291.8163452148437,296.0332946777344,297.0086669921875,285.0774841308594,1.0,0.5545059442520142,0.3589694499969482,0.3589694499969482,1.0,1.0,-2.861694097518921,0.7286138534545898,2.133080244064331,0.0829384326934814,0.985304594039917,0.985304594039917,0.0,156.45901489257812,156.0,43502.3515625,0.0,2098.3037109375,1.0,280.6169128417969,283.4953918457031,294.7523193359375,297.5061340332031,293.1499938964844,293.1499938964844,280.6499938964844,30618.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563544154167175,1.0,0.0,0.0,3.6117584705352783,3.611781120300293,8.704236620360462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.982421875,0.0,1451.1961669921875,1895.4371337890625,0.0,2994.819580078125,0.8933941125869751,1.0,0.0,3.0,1.0,0.0
18209880,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7643715739250183,0.290209412574768,0.2647342979907989,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9126472473144532,0.4984391629695892,0.4747753441333771,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.969019055366516,0.5873271822929382,0.412076324224472,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8318360447883606,0.3761546611785888,0.3597383797168731,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6638396978378296,0.1884471178054809,0.867144763469696,285.0552978515625,284.95001220703125,301.0081787109375,291.8026123046875,296.0290222167969,297.00897216796875,285.0520324707031,1.0,0.5543007850646973,0.3593289852142334,0.3593289852142334,1.0,1.0,-2.855677843093872,0.7276067733764648,2.1280710697174072,0.0832471996545791,0.9978566765785216,0.9978566765785216,0.0,157.3458709716797,159.0,43534.12109375,0.0,2092.589111328125,1.0,280.6409606933594,283.4698791503906,294.7640991210937,297.5503234863281,293.1499938964844,293.1499938964844,280.3500061035156,30818.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551416397094727,1.0,0.0,0.0,3.683399438858032,3.683422803878784,9.05296644759801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.60400390625,0.0,1531.521728515625,1895.4371337890625,0.0,2983.44970703125,0.909060835838318,1.0,0.0,3.0,1.0,0.0
18209940,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7572252750396729,0.2872076034545898,0.2625479400157928,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9035527110099792,0.4941226243972778,0.4712877869606018,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9605591893196106,0.5831894278526306,0.4097200334072113,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.824821412563324,0.3729465007781982,0.3572137951850891,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6569735407829285,0.1861145794391632,0.8584217429161072,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,296.0116882324219,297.003662109375,284.8691711425781,1.0,0.5534951090812683,0.360327661037445,0.360327661037445,1.0,1.0,-2.832519054412842,0.7226778268814087,2.1098413467407227,0.0835174396634101,0.8560829758644104,0.8560829758644104,0.0,160.7815704345703,162.0,44023.875,0.0,2070.85791015625,1.0,280.3567810058594,283.2717590332031,294.8055114746094,297.7025146484375,293.1499938964844,293.1499938964844,280.6499938964844,38903.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683157563209534,1.0,0.0,0.0,3.606698751449585,3.606722831726074,8.679866141392267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.27783203125,0.0,1506.99169921875,1895.4371337890625,0.0,3107.0107421875,0.8970943093299866,1.0,0.0,3.0,1.0,0.0
18210000,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7572252750396729,0.2872076034545898,0.2625479400157928,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9035527110099792,0.4941226243972778,0.4712877869606018,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9605591893196106,0.5831894278526306,0.4097200334072113,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.824821412563324,0.3729465007781982,0.3572137951850891,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6569735407829285,0.1861145794391632,0.8584217429161072,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,296.0116882324219,297.003662109375,284.8691711425781,1.0,0.5534951090812683,0.360327661037445,0.360327661037445,1.0,1.0,-2.832519054412842,0.7226778268814087,2.1098413467407227,0.0835174396634101,0.8560829758644104,0.8560829758644104,0.0,160.7815704345703,162.0,44023.875,0.0,2070.85791015625,1.0,280.3567810058594,283.2717590332031,294.8055114746094,297.7025146484375,293.1499938964844,293.1499938964844,280.6499938964844,38903.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683157563209534,1.0,0.0,0.0,3.606698751449585,3.606722831726074,8.679866141392267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.27783203125,0.0,1506.99169921875,1895.4371337890625,0.0,3107.0107421875,0.8970943093299866,1.0,0.0,3.0,1.0,0.0
18210060,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7507628202438354,0.2849228382110595,0.2603920102119446,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8956393599510193,0.4905840456485748,0.4678300321102142,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9524638056755066,0.580184817314148,0.4074594974517822,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8182803988456726,0.3702778220176697,0.3546350002288818,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6505683660507202,0.1839867383241653,0.8490827083587646,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,295.995849609375,297.0009155273437,284.9852600097656,1.0,0.5524985790252686,0.3613304197788238,0.3613304197788238,1.0,1.0,-2.808724164962769,0.7175215482711792,2.0912024974823,0.0834680497646331,0.9421254992485046,0.9421254992485046,0.0,163.91854858398438,165.0,42891.2734375,0.0,2046.9219970703125,1.0,280.6419372558594,283.4169921875,294.6924133300781,297.4606628417969,293.1499938964844,293.1499938964844,280.3500061035156,33780.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577730655670166,1.0,0.0,0.0,3.695277452468872,3.695301532745361,9.111448093790386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8974609375,0.0,1567.3155517578125,1895.4371337890625,0.0,3008.120849609375,0.9138435125350952,1.0,0.0,3.0,1.0,0.0
18210120,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7507628202438354,0.2849228382110595,0.2603920102119446,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8956393599510193,0.4905840456485748,0.4678300321102142,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9524638056755066,0.580184817314148,0.4074594974517822,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8182803988456726,0.3702778220176697,0.3546350002288818,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6505683660507202,0.1839867383241653,0.8490827083587646,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,295.995849609375,297.0009155273437,284.9852600097656,1.0,0.5524985790252686,0.3613304197788238,0.3613304197788238,1.0,1.0,-2.808724164962769,0.7175215482711792,2.0912024974823,0.0834680497646331,0.9421254992485046,0.9421254992485046,0.0,163.91854858398438,165.0,42891.2734375,0.0,2046.9219970703125,1.0,280.6419372558594,283.4169921875,294.6924133300781,297.4606628417969,293.1499938964844,293.1499938964844,280.3500061035156,33780.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577730655670166,1.0,0.0,0.0,3.695277452468872,3.695301532745361,9.111448093790386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8974609375,0.0,1567.3155517578125,1895.4371337890625,0.0,3008.120849609375,0.9138435125350952,1.0,0.0,3.0,1.0,0.0
18210180,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.744379460811615,0.2819913327693939,0.2581378817558288,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8877272605895996,0.4863094091415405,0.4642353951931,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9439796209335328,0.5761635303497314,0.4050418734550476,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8115811944007874,0.3670481443405151,0.3519628345966339,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6443209052085876,0.1815748363733291,0.8396075367927551,284.8663330078125,284.95001220703125,300.8318176269531,291.6840515136719,295.9779357910156,296.9958190917969,284.8691711425781,1.0,0.5514811277389526,0.3623331785202026,0.3623331785202026,1.0,1.0,-2.784196615219116,0.71207195520401,2.072124719619751,0.0834467485547065,0.8194137215614319,0.8194137215614319,0.0,167.17538452148438,168.0,42975.77734375,0.0,2022.6561279296875,1.0,280.3575744628906,283.2971496582031,294.7063293457031,297.54296875,293.1499938964844,293.1499938964844,280.6499938964844,41523.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665786385536194,1.0,0.0,0.0,3.489143848419189,3.4891674518585205,8.123273573801271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.6298828125,0.0,1400.9666748046875,1895.4371337890625,0.0,3090.71484375,0.87403404712677,1.0,0.0,3.0,1.0,0.0
18210240,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.744379460811615,0.2819913327693939,0.2581378817558288,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8877272605895996,0.4863094091415405,0.4642353951931,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9439796209335328,0.5761635303497314,0.4050418734550476,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8115811944007874,0.3670481443405151,0.3519628345966339,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6443209052085876,0.1815748363733291,0.8396075367927551,284.8663330078125,284.95001220703125,300.8318176269531,291.6840515136719,295.9779357910156,296.9958190917969,284.8691711425781,1.0,0.5514811277389526,0.3623331785202026,0.3623331785202026,1.0,1.0,-2.784196615219116,0.71207195520401,2.072124719619751,0.0834467485547065,0.8194137215614319,0.8194137215614319,0.0,167.17538452148438,168.0,42975.77734375,0.0,2022.6561279296875,1.0,280.3575744628906,283.2971496582031,294.7063293457031,297.54296875,293.1499938964844,293.1499938964844,280.6499938964844,41523.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665786385536194,1.0,0.0,0.0,3.489143848419189,3.4891674518585205,8.123273573801271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.6298828125,0.0,1400.9666748046875,1895.4371337890625,0.0,3090.71484375,0.87403404712677,1.0,0.0,3.0,1.0,0.0
18210300,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7413226366043091,0.2808471620082855,0.2569891214370727,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8839157819747925,0.4845259189605713,0.4624096751213074,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.939808189868927,0.5746602416038513,0.4038265645503998,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.808231770992279,0.3656900525093078,0.3505883514881134,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.641299307346344,0.1804818958044052,0.8346598744392395,284.9912109375,284.95001220703125,300.8017578125,291.6637268066406,295.96978759765625,296.9945068359375,284.9947204589844,1.0,0.5509176850318909,0.3628345727920532,0.3628345727920532,1.0,1.0,-2.7715585231781006,0.7092130780220032,2.062345266342163,0.0832805782556533,0.8950794339179993,0.8950794339179993,0.0,168.74240112304688,168.0,42027.67578125,0.0,2009.752197265625,1.0,280.5973205566406,283.4462585449219,294.614501953125,297.2967529296875,293.1499938964844,293.1499938964844,280.6499938964844,35563.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578917384147644,1.0,0.0,0.0,3.51535964012146,3.5153822898864746,8.24580070002412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.22412109375,0.0,1385.3251953125,1895.4371337890625,0.0,3009.23388671875,0.8771820664405823,1.0,0.0,3.0,1.0,0.0
18210360,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7389792799949646,0.2798683643341064,0.2561428546905517,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8808945417404175,0.4829239249229431,0.4609356522560119,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9365620613098145,0.5733657479286194,0.4029566645622253,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8055083155632019,0.3644851446151733,0.3494856357574463,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6388484835624695,0.1794939637184143,0.8303977251052856,284.9862976074219,284.95001220703125,300.77154541015625,291.643310546875,295.9630126953125,296.9944763183594,284.984619140625,1.0,0.5504586100578308,0.3634168207645416,0.3634168207645416,1.0,1.0,-2.761274576187134,0.707309901714325,2.053964614868164,0.0835703983902931,0.9058551788330078,0.9058551788330078,0.0,170.00103759765625,171.0,41895.27734375,0.0,1999.2337646484373,1.0,280.64166259765625,283.4403686523437,294.5963439941406,297.3010559082031,293.1499938964844,293.1499938964844,280.3500061035156,34112.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529525995254517,1.0,0.0,0.0,3.579069137573242,3.579092264175415,8.547389143132023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.87744140625,0.0,1441.8277587890625,1895.4371337890625,0.0,2962.932861328125,0.8878651857376099,1.0,0.0,3.0,1.0,0.0
18210420,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7333192825317383,0.2770372629165649,0.2539670169353485,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8737673759460449,0.4787493348121643,0.4574194550514221,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9285380840301514,0.5694437623023987,0.4005981087684631,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7989630699157715,0.3613236248493194,0.3468635082244873,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6332985758781433,0.1771288216114044,0.8210658431053162,284.8839111328125,284.95001220703125,300.7108764648437,291.6022644042969,295.9462280273437,296.9906311035156,284.8856811523437,1.0,0.5494713187217712,0.364581286907196,0.364581286907196,1.0,1.0,-2.7372400760650635,0.7023443579673767,2.034895658493042,0.083883062005043,0.8007946610450745,0.8007946610450745,0.0,173.1165771484375,174.0,41915.30859375,0.0,1975.675537109375,1.0,280.3593139648437,283.340087890625,294.6170349121094,297.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,41299.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603882193565369,1.0,0.0,0.0,3.35824990272522,3.358272314071656,7.525222827098332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.7177734375,0.0,1268.6405029296875,1895.4371337890625,0.0,3032.64599609375,0.8454982042312622,1.0,0.0,3.0,1.0,0.0
18210480,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7333192825317383,0.2770372629165649,0.2539670169353485,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8737673759460449,0.4787493348121643,0.4574194550514221,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9285380840301514,0.5694437623023987,0.4005981087684631,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7989630699157715,0.3613236248493194,0.3468635082244873,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6332985758781433,0.1771288216114044,0.8210658431053162,284.8839111328125,284.95001220703125,300.7108764648437,291.6022644042969,295.9462280273437,296.9906311035156,284.8856811523437,1.0,0.5494713187217712,0.364581286907196,0.364581286907196,1.0,1.0,-2.7372400760650635,0.7023443579673767,2.034895658493042,0.083883062005043,0.8007946610450745,0.8007946610450745,0.0,173.1165771484375,174.0,41915.30859375,0.0,1975.675537109375,1.0,280.3593139648437,283.340087890625,294.6170349121094,297.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,41299.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603882193565369,1.0,0.0,0.0,3.35824990272522,3.358272314071656,7.525222827098332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.7177734375,0.0,1268.6405029296875,1895.4371337890625,0.0,3032.64599609375,0.8454982042312622,1.0,0.0,3.0,1.0,0.0
18210540,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7283356785774231,0.2748957574367523,0.2520017623901367,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8674678206443787,0.4753371477127075,0.4541478157043457,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9214916229248048,0.5665724277496338,0.3985144793987274,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7930935025215149,0.3587300777435303,0.3443999290466308,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6282568573951721,0.1750440001487732,0.8119439482688904,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,295.9317626953125,296.98992919921875,284.9856872558594,1.0,0.5485005378723145,0.3657457232475281,0.3657457232475281,1.0,1.0,-2.7145140171051025,0.697775661945343,2.0167384147644043,0.0840665996074676,0.8809109330177307,0.8809109330177307,0.0,175.91111755371094,177.0,40914.87109375,0.0,1952.97216796875,1.0,280.6399230957031,283.4657287597656,294.5130615234375,297.156005859375,293.1499938964844,293.1499938964844,280.95001220703125,33993.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466086983680725,1.0,0.0,0.0,3.460922241210937,3.460944175720215,7.992396149347769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.3740234375,0.0,1318.5748291015625,1895.4371337890625,0.0,2903.517578125,0.8614627122879028,1.0,0.0,3.0,1.0,0.0
18210600,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7283356785774231,0.2748957574367523,0.2520017623901367,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8674678206443787,0.4753371477127075,0.4541478157043457,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9214916229248048,0.5665724277496338,0.3985144793987274,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7930935025215149,0.3587300777435303,0.3443999290466308,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6282568573951721,0.1750440001487732,0.8119439482688904,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,295.9317626953125,296.98992919921875,284.9856872558594,1.0,0.5485005378723145,0.3657457232475281,0.3657457232475281,1.0,1.0,-2.7145140171051025,0.697775661945343,2.0167384147644043,0.0840665996074676,0.8809109330177307,0.8809109330177307,0.0,175.91111755371094,177.0,40914.87109375,0.0,1952.97216796875,1.0,280.6399230957031,283.4657287597656,294.5130615234375,297.156005859375,293.1499938964844,293.1499938964844,280.95001220703125,33993.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466086983680725,1.0,0.0,0.0,3.460922241210937,3.460944175720215,7.992396149347769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.3740234375,0.0,1318.5748291015625,1895.4371337890625,0.0,2903.517578125,0.8614627122879028,1.0,0.0,3.0,1.0,0.0
18210660,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7240690588951111,0.2729955911636352,0.2503955066204071,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8620360493659973,0.4722080528736114,0.4513036012649536,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9155123829841614,0.5639905333518982,0.3968012928962707,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7880030870437622,0.3563791811466217,0.3422838747501373,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6238338351249695,0.1731505692005157,0.8039215207099915,285.0608825683594,284.95001220703125,300.589111328125,291.519775390625,295.9190979003906,296.9912414550781,285.0574645996094,1.0,0.5477749109268188,0.3669325411319732,0.3669325411319732,1.0,1.0,-2.694921970367432,0.6942529082298279,2.000669002532959,0.0846410915255546,0.9985668063163756,0.9985668063163756,0.0,178.47007751464844,180.0,40117.74609375,0.0,1934.2960205078125,1.0,280.9407958984375,283.55670166015625,294.4739685058594,297.0503234863281,293.1499938964844,293.1499938964844,280.6499938964844,30609.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341467380523682,1.0,0.0,0.0,3.671136379241944,3.6711597442626953,8.992788025352638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.52880859375,0.0,1516.243408203125,1895.4371337890625,0.0,2787.080322265625,0.9061368703842164,1.0,0.0,3.0,1.0,0.0
18210720,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7240690588951111,0.2729955911636352,0.2503955066204071,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8620360493659973,0.4722080528736114,0.4513036012649536,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9155123829841614,0.5639905333518982,0.3968012928962707,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7880030870437622,0.3563791811466217,0.3422838747501373,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6238338351249695,0.1731505692005157,0.8039215207099915,285.0608825683594,284.95001220703125,300.589111328125,291.519775390625,295.9190979003906,296.9912414550781,285.0574645996094,1.0,0.5477749109268188,0.3669325411319732,0.3669325411319732,1.0,1.0,-2.694921970367432,0.6942529082298279,2.000669002532959,0.0846410915255546,0.9985668063163756,0.9985668063163756,0.0,178.47007751464844,180.0,40117.74609375,0.0,1934.2960205078125,1.0,280.9407958984375,283.55670166015625,294.4739685058594,297.0503234863281,293.1499938964844,293.1499938964844,280.6499938964844,30609.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341467380523682,1.0,0.0,0.0,3.671136379241944,3.6711597442626953,8.992788025352638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.52880859375,0.0,1516.243408203125,1895.4371337890625,0.0,2787.080322265625,0.9061368703842164,1.0,0.0,3.0,1.0,0.0
