time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7183727622032166,0.2698773741722107,0.2481000572443008,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8552513122558594,0.4677204191684723,0.4476553201675415,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.907887041568756,0.5595638751983643,0.394242912530899,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7815741896629333,0.3529612123966217,0.3395561277866363,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.618356466293335,0.1706883460283279,0.7945733070373535,284.86456298828125,284.95001220703125,300.5284423828125,291.4786682128906,295.9016418457031,296.9869079589844,284.8658752441406,1.0,0.5469324588775635,0.368119329214096,0.368119329214096,1.0,1.0,-2.670203685760498,0.6889662742614746,1.981237530708313,0.0848031044006347,0.8527204394340515,0.8527204394340515,0.0,181.8477783203125,183.0,40584.91015625,0.0,1911.6712646484373,1.0,280.6568298339844,283.3510437011719,294.5214233398437,297.2055053710937,293.1499938964844,293.1499938964844,280.95001220703125,38980.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476908802986145,1.0,0.0,0.0,3.597134828567505,3.597158908843994,8.633894594822777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.1044921875,0.0,1497.1201171875,1895.4371337890625,0.0,2913.6474609375,0.8949133157730103,1.0,0.0,3.0,1.0,0.0
18210840,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7183727622032166,0.2698773741722107,0.2481000572443008,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8552513122558594,0.4677204191684723,0.4476553201675415,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.907887041568756,0.5595638751983643,0.394242912530899,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7815741896629333,0.3529612123966217,0.3395561277866363,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.618356466293335,0.1706883460283279,0.7945733070373535,284.86456298828125,284.95001220703125,300.5284423828125,291.4786682128906,295.9016418457031,296.9869079589844,284.8658752441406,1.0,0.5469324588775635,0.368119329214096,0.368119329214096,1.0,1.0,-2.670203685760498,0.6889662742614746,1.981237530708313,0.0848031044006347,0.8527204394340515,0.8527204394340515,0.0,181.8477783203125,183.0,40584.91015625,0.0,1911.6712646484373,1.0,280.6568298339844,283.3510437011719,294.5214233398437,297.2055053710937,293.1499938964844,293.1499938964844,280.95001220703125,38980.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476908802986145,1.0,0.0,0.0,3.597134828567505,3.597158908843994,8.633894594822777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.1044921875,0.0,1497.1201171875,1895.4371337890625,0.0,2913.6474609375,0.8949133157730103,1.0,0.0,3.0,1.0,0.0
18210900,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7152407765388489,0.268530935049057,0.2467799931764602,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8517085909843445,0.4657061398029327,0.4456239342689514,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9040350317955016,0.5577219724655151,0.3927925229072571,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7781692147254944,0.3513992726802826,0.3380054831504822,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6153179407119751,0.1694848239421844,0.7892386317253113,284.99029541015625,284.95001220703125,300.4982604980469,291.45819091796875,295.8930053710937,296.98504638671875,284.9949645996094,1.0,0.5463805794715881,0.3687127232551574,0.3687127232551574,1.0,1.0,-2.6561553478240967,0.685743510723114,1.970411777496338,0.0846016034483909,0.9276689291000366,0.9276689291000366,0.0,183.6015472412109,183.0,39585.640625,0.0,1898.192626953125,1.0,280.8999328613281,283.5050354003906,294.42486572265625,296.95916748046875,293.1499938964844,293.1499938964844,280.95001220703125,34839.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404297828674316,1.0,0.0,0.0,3.618551254272461,3.618574857711792,8.737008556636283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.31640625,0.0,1489.851806640625,1895.4371337890625,0.0,2845.730712890625,0.899344265460968,1.0,0.0,3.0,1.0,0.0
18210960,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7127705216407776,0.2674229741096496,0.2457926720380783,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.848913848400116,0.4639506638050079,0.4439772665500641,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9011759161949158,0.5562070608139038,0.3917365670204162,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.775468647480011,0.3500422835350036,0.3367425799369812,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6127246022224426,0.1684023439884185,0.7845450639724731,284.9895324707031,284.95001220703125,300.4681701660156,291.4378356933594,295.8858337402344,296.98468017578125,284.98748779296875,1.0,0.5459047555923462,0.3693440854549408,0.3693440854549408,1.0,1.0,-2.6445608139038086,0.6834132075309753,1.9611475467681885,0.0847698301076889,0.9419999718666076,0.9419999718666076,0.0,184.9949645996093,171.0,39447.98046875,0.0,1886.8951416015625,1.0,280.9425048828125,283.5008850097656,294.4010925292969,296.95855712890625,293.1499938964844,293.1499938964844,280.6499938964844,33597.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836215615272522,1.0,0.0,0.0,3.687436819076538,3.687460660934448,9.072822990674468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.1455078125,0.0,1557.057373046875,1895.4371337890625,0.0,2806.379150390625,0.9118303060531616,1.0,0.0,3.0,1.0,0.0
18211020,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7119349837303162,0.2652521431446075,0.2440467476844787,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8482112884521484,0.4607691168785095,0.4412319660186767,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9007994532585144,0.5531018972396851,0.3898453414440155,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.7747529745101929,0.3475879430770874,0.3346114158630371,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6113863587379456,0.1665994226932525,0.776806116104126,284.8372497558594,284.95001220703125,300.4251403808594,291.40869140625,295.8735046386719,296.9818115234375,284.8401184082031,1.0,0.5421990156173706,0.3702532351016998,0.3702532351016998,1.0,1.0,-2.625040292739868,0.6790841817855835,1.945956110954285,0.0848531872034072,0.8156759738922119,0.8156759738922119,0.0,183.3164520263672,171.0,39747.125,0.0,1850.010986328125,1.0,280.6708984375,283.3456726074219,294.4439392089844,297.09796142578125,293.1499938964844,293.1499938964844,280.6499938964844,41745.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448382616043091,1.0,0.0,0.0,3.5445735454559326,3.544597625732422,8.38342089082289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.9599609375,0.0,1460.7547607421875,1895.4371337890625,0.0,2886.950927734375,0.8844216465950012,1.0,0.0,3.0,1.0,0.0
18211080,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7119065523147583,0.2643822729587555,0.2432050108909607,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8483409285545349,0.4594985246658325,0.4399720132350921,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9010995626449584,0.5518624186515808,0.3889237642288208,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7748546004295349,0.346600741147995,0.3336261510848999,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6111443042755127,0.1658711582422256,0.7733472585678101,284.8592529296875,284.95001220703125,300.40850830078125,291.3974609375,295.8683776855469,296.9804077148437,284.8625793457031,1.0,0.5403074622154236,0.3706068098545074,0.3706068098545074,1.0,1.0,-2.61606764793396,0.6769298911094666,1.939137935638428,0.0846999362111091,0.8113240599632263,0.8113240599632263,0.0,182.08750915527344,159.0,39484.2265625,0.0,1831.17431640625,1.0,280.6576538085937,283.37567138671875,294.41961669921875,297.0413818359375,293.1499938964844,293.1499938964844,280.95001220703125,42090.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451685905456543,1.0,0.0,0.0,3.465826272964477,3.465849637985229,8.015061894184328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.47412109375,0.0,1381.0311279296875,1895.4371337890625,0.0,2890.04150390625,0.8692817091941833,1.0,0.0,3.0,1.0,0.0
18211140,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7148860692977905,0.2621863186359405,0.2407660782337188,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8521515727043152,0.4559524655342102,0.4361260235309601,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9061335921287536,0.5487499237060547,0.3863291442394256,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7784138321876526,0.3438459634780884,0.3305753469467163,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6127917170524597,0.1637030243873596,0.7618703246116638,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,295.85406494140625,296.9801330566406,284.982177734375,1.0,0.5323363542556763,0.3718695044517517,0.3718695044517517,1.0,1.0,-2.5879361629486084,0.6705135107040405,1.917422652244568,0.084510788321495,0.8977882266044617,0.8977882266044617,0.0,175.02499389648438,147.0,38360.828125,0.0,1758.67529296875,1.0,280.9407653808594,283.5230712890625,294.3041687011719,296.7929077148437,293.1499938964844,293.1499938964844,281.25,34291.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299826979637146,1.0,0.0,0.0,3.55071234703064,3.5507352352142334,8.412484362452233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.34228515625,0.0,1413.047119140625,1895.4371337890625,0.0,2748.284423828125,0.8818105459213257,1.0,0.0,3.0,1.0,0.0
18211200,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7148860692977905,0.2621863186359405,0.2407660782337188,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8521515727043152,0.4559524655342102,0.4361260235309601,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9061335921287536,0.5487499237060547,0.3863291442394256,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7784138321876526,0.3438459634780884,0.3305753469467163,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6127917170524597,0.1637030243873596,0.7618703246116638,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,295.85406494140625,296.9801330566406,284.982177734375,1.0,0.5323363542556763,0.3718695044517517,0.3718695044517517,1.0,1.0,-2.5879361629486084,0.6705135107040405,1.917422652244568,0.084510788321495,0.8977882266044617,0.8977882266044617,0.0,175.02499389648438,147.0,38360.828125,0.0,1758.67529296875,1.0,280.9407653808594,283.5230712890625,294.3041687011719,296.7929077148437,293.1499938964844,293.1499938964844,281.25,34291.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299826979637146,1.0,0.0,0.0,3.55071234703064,3.5507352352142334,8.412484362452233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.34228515625,0.0,1413.047119140625,1895.4371337890625,0.0,2748.284423828125,0.8818105459213257,1.0,0.0,3.0,1.0,0.0
18211260,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7207685112953186,0.2603952586650848,0.2387767136096954,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8594868779182434,0.452851802110672,0.4328012764453888,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9157193303108216,0.5460965037345886,0.3841918110847473,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7853242754936218,0.3414693772792816,0.3279347121715545,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6170014142990112,0.1618436276912689,0.7516415119171143,285.077392578125,284.95001220703125,300.29180908203125,291.31866455078125,295.8430480957031,296.9830017089844,285.07452392578125,1.0,0.5232003927230835,0.3732886910438537,0.3732886910438537,1.0,1.0,-2.563517570495605,0.6656467318534851,1.897870779037476,0.0851263850927352,1.0,1.0,0.0,165.58384704589844,135.0,37394.015625,0.0,1682.397705078125,1.0,281.2421264648437,283.63726806640625,294.26129150390625,296.6728210449219,293.1499938964844,293.1499938964844,280.95001220703125,31434.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150716423988342,1.0,0.0,0.0,3.735668182373047,3.735692262649536,9.311719395554974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.77783203125,0.0,1595.6214599609375,1895.4371337890625,0.0,2609.97412109375,0.921034574508667,1.0,0.0,3.0,1.0,0.0
18211320,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7207685112953186,0.2603952586650848,0.2387767136096954,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8594868779182434,0.452851802110672,0.4328012764453888,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9157193303108216,0.5460965037345886,0.3841918110847473,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7853242754936218,0.3414693772792816,0.3279347121715545,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6170014142990112,0.1618436276912689,0.7516415119171143,285.077392578125,284.95001220703125,300.29180908203125,291.31866455078125,295.8430480957031,296.9830017089844,285.07452392578125,1.0,0.5232003927230835,0.3732886910438537,0.3732886910438537,1.0,1.0,-2.563517570495605,0.6656467318534851,1.897870779037476,0.0851263850927352,1.0,1.0,0.0,165.58384704589844,135.0,37394.015625,0.0,1682.397705078125,1.0,281.2421264648437,283.63726806640625,294.26129150390625,296.6728210449219,293.1499938964844,293.1499938964844,280.95001220703125,31434.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150716423988342,1.0,0.0,0.0,3.735668182373047,3.735692262649536,9.311719395554974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.77783203125,0.0,1595.6214599609375,1895.4371337890625,0.0,2609.97412109375,0.921034574508667,1.0,0.0,3.0,1.0,0.0
18211380,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.726742684841156,0.2574747800827026,0.2361667454242706,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8675363063812256,0.4484745860099792,0.4287426173686981,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.926346242427826,0.5416427254676819,0.3812478482723236,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7928251028060913,0.338103324174881,0.3247369229793548,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6214781403541565,0.1595144569873809,0.7403626441955566,284.8664245605469,284.95001220703125,300.2351989746094,291.2806091308594,295.8282165527344,296.9809875488281,284.86627197265625,1.0,0.5131087303161621,0.3747078776359558,0.3747078776359558,1.0,1.0,-2.534583330154419,0.6591971516609192,1.8753862380981443,0.0852509513497352,0.8729140162467957,0.8729140162467957,0.0,155.74404907226562,123.0,37901.74609375,0.0,1599.53173828125,1.0,280.95733642578125,283.41363525390625,294.3195495605469,296.8364562988281,293.1499938964844,293.1499938964844,281.25,38419.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280330896377563,1.0,0.0,0.0,3.6869945526123047,3.6870193481445312,9.070647593034664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.05517578125,0.0,1593.0037841796875,1895.4371337890625,0.0,2730.143310546875,0.9143465161323548,1.0,0.0,3.0,1.0,0.0
18211440,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.726742684841156,0.2574747800827026,0.2361667454242706,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8675363063812256,0.4484745860099792,0.4287426173686981,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.926346242427826,0.5416427254676819,0.3812478482723236,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7928251028060913,0.338103324174881,0.3247369229793548,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6214781403541565,0.1595144569873809,0.7403626441955566,284.8664245605469,284.95001220703125,300.2351989746094,291.2806091308594,295.8282165527344,296.9809875488281,284.86627197265625,1.0,0.5131087303161621,0.3747078776359558,0.3747078776359558,1.0,1.0,-2.534583330154419,0.6591971516609192,1.8753862380981443,0.0852509513497352,0.8729140162467957,0.8729140162467957,0.0,155.74404907226562,123.0,37901.74609375,0.0,1599.53173828125,1.0,280.95733642578125,283.41363525390625,294.3195495605469,296.8364562988281,293.1499938964844,293.1499938964844,281.25,38419.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280330896377563,1.0,0.0,0.0,3.6869945526123047,3.6870193481445312,9.070647593034664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.05517578125,0.0,1593.0037841796875,1895.4371337890625,0.0,2730.143310546875,0.9143465161323548,1.0,0.0,3.0,1.0,0.0
18211500,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.729841947555542,0.2561798095703125,0.2346532642841339,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8718821406364441,0.4464614689350128,0.4264610111713409,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9320532083511353,0.5397087931632996,0.3795517385005951,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7968122363090515,0.3365274965763092,0.3229187726974487,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6237722039222717,0.1583647727966308,0.7340320944786072,284.9927062988281,284.95001220703125,300.2073974609375,291.261962890625,295.8207702636719,296.9800720214844,284.9991760253906,1.0,0.507696270942688,0.3754174709320068,0.3754174709320068,1.0,1.0,-2.5181918144226074,0.6553016901016235,1.8628900051116943,0.0849532783031463,0.9479143619537354,0.9479143619537354,0.0,150.68179321289062,123.0,36847.56640625,0.0,1555.548095703125,1.0,281.2026672363281,283.5733947753906,294.2231140136719,296.5896911621094,293.1499938964844,293.1499938964844,281.25,35006.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201876282691956,1.0,0.0,0.0,3.698403596878052,3.69842791557312,9.126870281761512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.57080078125,0.0,1580.1572265625,1895.4371337890625,0.0,2657.307861328125,0.9173738956451416,1.0,0.0,3.0,1.0,0.0
18211560,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7340394854545593,0.2551541328430176,0.2334677577018737,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.877559244632721,0.4447408616542816,0.4245595037937164,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9393643736839294,0.5381471514701843,0.3782479166984558,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8019927740097046,0.3351805210113525,0.3213824033737182,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6268838047981262,0.1573494225740432,0.7283188104629517,284.9972839355469,284.95001220703125,300.1799621582031,291.2435913085937,295.8148803710937,296.9806823730469,284.9951171875,1.0,0.5022271275520325,0.3761707544326782,0.3761707544326782,1.0,1.0,-2.5042028427124023,0.6522998213768005,1.8519030809402464,0.085016518831253,0.967988908290863,0.967988908290863,0.0,145.16110229492188,111.0,36688.94921875,0.0,1513.2958984375,1.0,281.2430725097656,283.57177734375,294.2005920410156,296.5895690917969,293.1499938964844,293.1499938964844,280.95001220703125,33588.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152686953544617,1.0,0.0,0.0,3.7681286334991455,3.768153429031372,9.474247804064362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.5537109375,0.0,1649.9775390625,1895.4371337890625,0.0,2611.794677734375,0.9300753474235536,1.0,0.0,3.0,1.0,0.0
18211620,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7427390217781067,0.2522560060024261,0.2307294905185699,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8895003199577332,0.4403339922428131,0.4203034937381744,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9539867639541626,0.5336487293243408,0.3751229047775268,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8125476241111755,0.33173868060112,0.3179691433906555,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.6333975195884705,0.1549590677022934,0.7162898182868958,284.84423828125,284.95001220703125,300.1263732910156,291.2078552246094,295.8004455566406,296.97833251953125,284.847900390625,1.0,0.4908965826034546,0.3776773512363434,0.3776773512363434,1.0,1.0,-2.473498582839966,0.6453191637992859,1.8281795978546145,0.0849173888564109,0.821130096912384,0.821130096912384,0.0,134.29354858398438,99.0,36781.44921875,0.0,1427.33447265625,1.0,280.95672607421875,283.424072265625,294.2300109863281,296.684326171875,293.1499938964844,293.1499938964844,281.25,42446.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243115544319153,1.0,0.0,0.0,3.555249691009521,3.55527400970459,8.43399902805686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.65673828125,0.0,1477.265869140625,1895.4371337890625,0.0,2695.55810546875,0.8886809945106506,1.0,0.0,3.0,1.0,0.0
18211680,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7427390217781067,0.2522560060024261,0.2307294905185699,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8895003199577332,0.4403339922428131,0.4203034937381744,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9539867639541626,0.5336487293243408,0.3751229047775268,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8125476241111755,0.33173868060112,0.3179691433906555,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.6333975195884705,0.1549590677022934,0.7162898182868958,284.84423828125,284.95001220703125,300.1263732910156,291.2078552246094,295.8004455566406,296.97833251953125,284.847900390625,1.0,0.4908965826034546,0.3776773512363434,0.3776773512363434,1.0,1.0,-2.473498582839966,0.6453191637992859,1.8281795978546145,0.0849173888564109,0.821130096912384,0.821130096912384,0.0,134.29354858398438,99.0,36781.44921875,0.0,1427.33447265625,1.0,280.95672607421875,283.424072265625,294.2300109863281,296.684326171875,293.1499938964844,293.1499938964844,281.25,42446.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243115544319153,1.0,0.0,0.0,3.555249691009521,3.55527400970459,8.43399902805686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.65673828125,0.0,1477.265869140625,1895.4371337890625,0.0,2695.55810546875,0.8886809945106506,1.0,0.0,3.0,1.0,0.0
18211740,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7540559768676758,0.2501489818096161,0.2281975597143173,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9045684933662416,0.4368013441562652,0.4162797331809997,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9707509875297546,0.5303554534912109,0.3722544908523559,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8249770402908325,0.3289421498775482,0.3146979212760925,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6418546438217163,0.1528815180063247,0.7044228315353394,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,295.7889099121094,296.97918701171875,284.9847106933594,1.0,0.4791775047779083,0.3791839480400085,0.3791839480400085,1.0,1.0,-2.4439823627471924,0.6386842131614685,1.805298089981079,0.0847425460815429,0.9156436920166016,0.9156436920166016,0.0,122.91431427001952,87.0,35620.18359375,0.0,1342.6558837890625,1.0,281.2414245605469,283.5890808105469,294.1134948730469,296.4342346191406,293.1499938964844,293.1499938964844,280.95001220703125,34375.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076525926589966,1.0,0.0,0.0,3.626669645309448,3.6266932487487793,8.776256663622917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.25244140625,0.0,1495.2930908203125,1895.4371337890625,0.0,2541.5927734375,0.8989254832267761,1.0,0.0,3.0,1.0,0.0
18211800,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7540559768676758,0.2501489818096161,0.2281975597143173,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9045684933662416,0.4368013441562652,0.4162797331809997,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9707509875297546,0.5303554534912109,0.3722544908523559,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8249770402908325,0.3289421498775482,0.3146979212760925,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6418546438217163,0.1528815180063247,0.7044228315353394,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,295.7889099121094,296.97918701171875,284.9847106933594,1.0,0.4791775047779083,0.3791839480400085,0.3791839480400085,1.0,1.0,-2.4439823627471924,0.6386842131614685,1.805298089981079,0.0847425460815429,0.9156436920166016,0.9156436920166016,0.0,122.91431427001952,87.0,35620.18359375,0.0,1342.6558837890625,1.0,281.2414245605469,283.5890808105469,294.1134948730469,296.4342346191406,293.1499938964844,293.1499938964844,280.95001220703125,34375.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076525926589966,1.0,0.0,0.0,3.626669645309448,3.6266932487487793,8.776256663622917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.25244140625,0.0,1495.2930908203125,1895.4371337890625,0.0,2541.5927734375,0.8989254832267761,1.0,0.0,3.0,1.0,0.0
18211860,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7676523923873901,0.2474371492862701,0.2255875617265701,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9237199425697328,0.4325781166553497,0.412149965763092,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9875824451446532,0.5260089039802551,0.3691952526569366,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8392622470855713,0.3256216943264007,0.311357706785202,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6522527933120728,0.1505988836288452,0.6927151083946228,284.8646545410156,284.95001220703125,300.0248107910156,291.14068603515625,295.7766418457031,296.97808837890625,284.8686828613281,1.0,0.4672102332115173,0.3808150291442871,0.3808150291442871,1.0,1.0,-2.41413688659668,0.6321290135383606,1.782007932662964,0.0848667621612548,0.79241544008255,0.79241544008255,0.0,111.61222076416016,75.0,35587.09765625,0.0,1259.7777099609375,1.0,280.958251953125,283.47802734375,294.1518249511719,296.52984619140625,293.1499938964844,293.1499938964844,281.25,42921.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145025968551636,1.0,0.0,0.0,3.3685953617095947,3.3686180114746094,7.571658784399915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.72998046875,0.0,1289.8424072265625,1895.4371337890625,0.0,2604.717529296875,0.8489493727684021,1.0,0.0,3.0,1.0,0.0
18211920,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7676523923873901,0.2474371492862701,0.2255875617265701,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9237199425697328,0.4325781166553497,0.412149965763092,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9875824451446532,0.5260089039802551,0.3691952526569366,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8392622470855713,0.3256216943264007,0.311357706785202,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6522527933120728,0.1505988836288452,0.6927151083946228,284.8646545410156,284.95001220703125,300.0248107910156,291.14068603515625,295.7766418457031,296.97808837890625,284.8686828613281,1.0,0.4672102332115173,0.3808150291442871,0.3808150291442871,1.0,1.0,-2.41413688659668,0.6321290135383606,1.782007932662964,0.0848667621612548,0.79241544008255,0.79241544008255,0.0,111.61222076416016,75.0,35587.09765625,0.0,1259.7777099609375,1.0,280.958251953125,283.47802734375,294.1518249511719,296.52984619140625,293.1499938964844,293.1499938964844,281.25,42921.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145025968551636,1.0,0.0,0.0,3.3685953617095947,3.3686180114746094,7.571658784399915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.72998046875,0.0,1289.8424072265625,1895.4371337890625,0.0,2604.717529296875,0.8489493727684021,1.0,0.0,3.0,1.0,0.0
18211980,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7834885716438293,0.2453982383012771,0.2231990993022918,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9458706378936768,0.4291081428527832,0.4082754850387573,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.522956132888794,0.3613034784793854,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8557374477386475,0.3228523433208465,0.308190643787384,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6644628047943115,0.1485794931650161,0.6813843846321106,284.9872741699219,284.95001220703125,299.9772644042969,291.109619140625,295.766357421875,296.9795837402344,284.9848327636719,1.0,0.4547226428985595,0.3824461102485657,0.3824461102485657,1.0,1.0,-2.37957763671875,0.6238799691200256,1.7556976079940796,0.0844698026776313,0.8811349868774414,0.8811349868774414,0.0,100.79195404052734,63.0,34498.25390625,0.0,1175.4385986328125,1.0,281.23992919921875,283.61865234375,294.045654296875,296.2976379394531,293.1499938964844,293.1499938964844,281.54998779296875,34054.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972120046615601,1.0,0.0,0.0,3.468069314956665,3.4680912494659424,8.025439797165745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0537109375,0.0,1326.190673828125,1895.4371337890625,0.0,2445.963134765625,0.8631216883659363,1.0,0.0,3.0,1.0,0.0
18212040,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7834885716438293,0.2453982383012771,0.2231990993022918,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9458706378936768,0.4291081428527832,0.4082754850387573,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.522956132888794,0.3613034784793854,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8557374477386475,0.3228523433208465,0.308190643787384,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6644628047943115,0.1485794931650161,0.6813843846321106,284.9872741699219,284.95001220703125,299.9772644042969,291.109619140625,295.766357421875,296.9795837402344,284.9848327636719,1.0,0.4547226428985595,0.3824461102485657,0.3824461102485657,1.0,1.0,-2.37957763671875,0.6238799691200256,1.7556976079940796,0.0844698026776313,0.8811349868774414,0.8811349868774414,0.0,100.79195404052734,63.0,34498.25390625,0.0,1175.4385986328125,1.0,281.23992919921875,283.61865234375,294.045654296875,296.2976379394531,293.1499938964844,293.1499938964844,281.54998779296875,34054.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972120046615601,1.0,0.0,0.0,3.468069314956665,3.4680912494659424,8.025439797165745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0537109375,0.0,1326.190673828125,1895.4371337890625,0.0,2445.963134765625,0.8631216883659363,1.0,0.0,3.0,1.0,0.0
18212100,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.790861189365387,0.2444590181112289,0.2221723645925521,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.955528438091278,0.4274708032608032,0.4065338969230652,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.5229450464248657,0.3499438762664795,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8634648323059082,0.3215435743331909,0.3067662715911865,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.6701502799987793,0.1476407945156097,0.6762891411781311,285.0780334472656,284.95001220703125,299.95440673828125,291.0947570800781,295.7610778808594,296.9809265136719,285.0830993652344,1.0,0.447961688041687,0.3832616508007049,0.3832616508007049,1.0,1.0,-2.3549258708953857,0.6171978712081909,1.7377279996871948,0.0832230970263481,0.9664480090141296,0.9664480090141296,0.0,96.07211303710938,63.0,33519.6171875,0.0,1128.5667724609375,1.0,281.4952697753906,283.73974609375,293.99578857421875,296.1289367675781,293.1499938964844,293.1499938964844,281.54998779296875,31357.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785551905632019,1.0,0.0,0.0,3.554743766784668,3.5547659397125244,8.431597962044179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.63818359375,0.0,1395.91943359375,1895.4371337890625,0.0,2340.127685546875,0.8820651769638062,1.0,0.0,3.0,1.0,0.0
18212160,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7994056940078735,0.2435624599456787,0.2212291806936264,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.966044306755066,0.4258853793144226,0.4048983752727508,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9990000128746032,0.5241808891296387,0.3377163410186767,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8725168704986572,0.3202775418758392,0.3054227828979492,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6769183874130249,0.1467689871788025,0.6715276837348938,285.06329345703125,284.95001220703125,299.9321594238281,291.0804138183594,295.7566223144531,296.98297119140625,285.0581359863281,1.0,0.4409467577934265,0.384182870388031,0.384182870388031,1.0,1.0,-2.329805612564087,0.6105425357818604,1.7192630767822266,0.082132801413536,0.998985469341278,0.998985469341278,0.0,91.18702697753906,66.0,33329.00390625,0.0,1081.4949951171875,1.0,281.5416564941406,283.7151184082031,294.0079650878906,296.1745300292969,293.1499938964844,293.1499938964844,281.25,30584.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793487310409546,1.0,0.0,0.0,3.673337459564209,3.673360824584961,9.003574064081477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.2119140625,0.0,1518.511474609375,1895.4371337890625,0.0,2284.294921875,0.9065399169921876,1.0,0.0,3.0,1.0,0.0
18212220,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8070269823074341,0.2412724941968917,0.2193478494882583,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9750510454177856,0.4223784506320953,0.4018270969390869,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.526138961315155,0.3256777226924896,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8808778524398804,0.3174897730350494,0.3029415011405945,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6828758120536804,0.1450595259666443,0.6637669205665588,284.8457946777344,284.95001220703125,299.89794921875,291.0585021972656,295.7481689453125,296.9829406738281,284.8448181152344,1.0,0.433256596326828,0.3856568038463592,0.3856568038463592,1.0,1.0,-2.2970824241638184,0.6024457812309265,1.694636583328247,0.0811514109373092,0.8481110334396362,0.8481110334396362,0.0,86.28605651855469,66.0,33707.5078125,0.0,1027.287353515625,1.0,281.2648620605469,283.49072265625,294.0939636230469,296.3617248535156,293.1499938964844,293.1499938964844,281.25,38810.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789780855178833,1.0,0.0,0.0,3.618507385253906,3.618531703948975,8.736797099118121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.98974609375,0.0,1519.259765625,1895.4371337890625,0.0,2378.38525390625,0.8984493613243103,1.0,0.0,3.0,1.0,0.0
18212280,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8079031705856323,0.240631878376007,0.2187542021274566,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9761576056480408,0.4214252531528473,0.4009105265140533,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.5265025496482849,0.3237486481666565,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8819324970245361,0.3167296946048736,0.3022064566612243,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6835220456123352,0.1445889621973037,0.6615909934043884,284.8468017578125,284.95001220703125,299.8896484375,291.05322265625,295.7458190917969,296.9824523925781,284.8485717773437,1.0,0.4316406548023224,0.3860252797603607,0.3860252797603607,1.0,1.0,-2.2894539833068848,0.6006012558937073,1.6888526678085327,0.0809807479381561,0.835014283657074,0.835014283657074,0.0,85.4448013305664,84.0,33532.52734375,0.0,1016.0250244140624,1.0,281.2568664550781,283.5004577636719,294.08258056640625,296.3326110839844,293.1499938964844,293.1499938964844,281.54998779296875,40201.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790457010269165,1.0,0.0,0.0,3.56680679321289,3.56683087348938,8.488920570925984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.67529296875,0.0,1473.285888671875,1895.4371337890625,0.0,2384.515625,0.8888329863548279,1.0,0.0,3.0,1.0,0.0
18212340,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.8014742136001587,0.0,0.2164842188358307,296.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.9692220687866212,0.0,0.3971569240093231,297.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.0,0.3279909193515777,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.8750492930412292,0.0,0.299184501171112,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.6769614815711975,0.0,0.6523069143295288,284.9956970214844,294.1499938964844,299.8500061035156,291.0282592773437,295.7396240234375,296.98394775390625,284.99481201171875,0.0,0.0,0.3878677189350128,0.3878677189350128,1.0,1.0,-2.272505283355713,0.5986741185188293,1.6738309860229492,0.0825098752975463,0.0,0.0,0.0,86.28739929199219,60.0,32549.66796875,0.0,1001.7459106445312,0.0,281.54150390625,283.6701965332031,293.9722900390625,296.10174560546875,293.1499938964844,293.1499938964844,278.1499938964844,33520.25,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6544578075408936,3.6544814109802246,8.911261488719902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.55712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.8014742136001587,0.0,0.2164842188358307,296.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.9692220687866212,0.0,0.3971569240093231,297.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.0,0.3279909193515777,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.8750492930412292,0.0,0.299184501171112,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.6769614815711975,0.0,0.6523069143295288,284.9956970214844,294.1499938964844,299.8500061035156,291.0282592773437,295.7396240234375,296.98394775390625,284.99481201171875,0.0,0.0,0.3878677189350128,0.3878677189350128,1.0,1.0,-2.272505283355713,0.5986741185188293,1.6738309860229492,0.0825098752975463,0.0,0.0,0.0,86.28739929199219,60.0,32549.66796875,0.0,1001.7459106445312,0.0,281.54150390625,283.6701965332031,293.9722900390625,296.10174560546875,293.1499938964844,293.1499938964844,278.1499938964844,33520.25,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6544578075408936,3.6544814109802246,8.911261488719902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.55712890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.2537852525711059,0.0,0.0230592731386423,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.3600369095802307,0.0,0.0398908890783786,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.404585987329483,0.0,0.0364751778542995,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.3072552978992462,0.0,0.0308441407978534,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0756584778428077,291.398681640625,294.1499938964844,299.8304443359375,291.0174560546875,286.5895080566406,289.1182556152344,283.4905700683594,0.0,0.0,0.3081928193569183,0.3081928193569183,1.0,1.0,1.4681543111801147,-0.2278702706098556,-1.240284085273743,0.0928708389401435,0.0,0.0,0.0,72.09539794921875,60.0,2060.12841796875,-0.0,-0.0041590323671698,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,7.279450073838234e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2473127959249384e-12,2.2474472369943266e-12,5.0477712536119576e-18,7.743868740694991e-11,7.743859026243527e-11,9.768777379380151e-17,0.0,0.0,-0.0,0.0,0.0,3.667783055648697e-21,1.0211843868704325e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,0.0009334945934824,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.001639115740545,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0015055406838655,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0012588222743943,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0030018240213394,292.0455017089844,294.1499938964844,299.8119506835937,291.0098571777344,289.13604736328125,291.49005126953125,283.4173278808594,0.0,0.0,0.2327206283807754,0.2327206283807754,1.0,1.0,0.010068024508655,0.0012043899623677,-0.0112724145874381,-0.0333250500261783,0.0,0.0,0.0,0.0464737676084041,60.0,622.679443359375,-0.0,-6.828736331954133e-06,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951807838311001e-28,8.175827799641448e-28,8.403868663181195e-31,5.356170242161023e-18,5.352753572640872e-18,3.4168835854455216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001044620148604,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,0.0001104844268411,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,8.18192056613043e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0001102057940443,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0005203973851166,292.000244140625,294.1499938964844,299.7742004394531,291.0018005371094,289.9783935546875,294.73150634765625,283.2372741699219,0.0,0.0,0.077573537826538,0.077573537826538,1.0,1.0,0.0033572549000382,4.101382728549652e-05,-0.0033982687164098,-0.0397088006138801,0.0,0.0,0.0,0.0105801383033394,60.0,184.4782867431641,-0.0,-8.447133126310291e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801960267458055e-21,4.009072606509248e-21,3.79288806484559e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001044620148604,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,0.0001104844268411,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,8.18192056613043e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0001102057940443,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0005203973851166,292.000244140625,294.1499938964844,299.7742004394531,291.0018005371094,289.9783935546875,294.73150634765625,283.2372741699219,0.0,0.0,0.077573537826538,0.077573537826538,1.0,1.0,0.0033572549000382,4.101382728549652e-05,-0.0033982687164098,-0.0397088006138801,0.0,0.0,0.0,0.0105801383033394,60.0,184.4782867431641,-0.0,-8.447133126310291e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.801960267458055e-21,4.009072606509248e-21,3.79288806484559e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
