time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,0.0001069114223355,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001125983180827,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,8.31712459330447e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,0.0001125894777942,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0005338065675459,291.97369384765625,294.1499938964844,299.7554016113281,291.0014038085937,290.1158142089844,296.1235046386719,283.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,0.0056842560879886,2.8310335409287294e-08,-0.0056842844933271,-0.0457826219499111,0.0,0.0,0.0,0.0216308012604713,60.0,96.19213104248048,-0.0,-8.847214161278316e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.95224945279485e-21,3.979013800089608e-21,3.973235652705241e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,9.624666563468054e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687866210937,0.0,0.0,0.0001013553628581,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,7.486169488402084e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0001013537257676,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0004805894568562,292.1166076660156,294.1499938964844,299.7366943359375,291.0033569335937,290.17657470703125,295.92645263671875,283.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.003874935908243,1.170038732567491e-08,0.0038749242667108,-0.0268760006874799,0.0,0.0,0.0,-0.0248165074735879,60.0,110.3219223022461,0.0,-7.170164906256107e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956280342693912e-21,3.978206814316229e-21,3.978073528377683e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0001052426450769,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0001108285287045,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,8.185848855646327e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001108269207179,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,0.0005255104624666,291.9837341308594,294.1499938964844,299.6994323730469,291.0138854980469,290.48504638671875,297.7087707519531,283.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0025148370768874,1.6407662783990418e-08,-0.0025148533750325,-0.0456041395664215,0.0,0.0,0.0,0.005174558609724,60.0,47.79819488525391,-0.0,-8.573161380809324e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374854541245e-21,3.9781874272706215e-21,3.9781874272706215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0001052426450769,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0001108285287045,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,8.185848855646327e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.0001108269207179,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,0.0005255104624666,291.9837341308594,294.1499938964844,299.6994323730469,291.0138854980469,290.48504638671875,297.7087707519531,283.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0025148370768874,1.6407662783990418e-08,-0.0025148533750325,-0.0456041395664215,0.0,0.0,0.0,0.005174558609724,60.0,47.79819488525391,-0.0,-8.573161380809324e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374854541245e-21,3.9781874272706215e-21,3.9781874272706215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0001030255662044,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001084937248378,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,8.013397746253759e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,0.0001084921750589,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0005144430906511,291.9727478027344,294.1499938964844,299.6623840332031,291.0325927734375,290.6145935058594,298.5540771484375,283.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017019925871863,1.789780945671282e-08,0.0017019747756421,-0.0453058369457721,0.0,0.0,0.0,-0.0166969876736402,60.0,25.50680351257324,0.0,-8.215756963636522e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0001030255662044,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001084937248378,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,8.013397746253759e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,0.0001084921750589,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0005144430906511,291.9727478027344,294.1499938964844,299.6623840332031,291.0325927734375,290.6145935058594,298.5540771484375,283.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017019925871863,1.789780945671282e-08,0.0017019747756421,-0.0453058369457721,0.0,0.0,0.0,-0.0166969876736402,60.0,25.50680351257324,0.0,-8.215756963636522e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0001031533683999,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001086282718461,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,8.023334521567449e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.000108626743895,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0005150838987901,291.9327087402344,294.1499938964844,299.6255187988281,291.05877685546875,290.74493408203125,299.1046447753906,283.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795453028753,1.7531784024527042e-08,0.0011795277241617,-0.044867318123579,0.0,0.0,0.0,-0.013905020430684,60.0,12.87044620513916,0.0,-8.23615238232378e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0001031533683999,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001086282718461,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,8.023334521567449e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.000108626743895,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0005150838987901,291.9327087402344,294.1499938964844,299.6255187988281,291.05877685546875,290.74493408203125,299.1046447753906,283.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795453028753,1.7531784024527042e-08,0.0011795277241617,-0.044867318123579,0.0,0.0,0.0,-0.013905020430684,60.0,12.87044620513916,0.0,-8.23615238232378e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0001030249113682,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.0001084929608623,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,8.013338810997084e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,0.0001084914547391,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0005144450115039,291.8914489746094,294.1499938964844,299.5888366699219,291.0917358398437,290.8780212402344,299.3645324707031,283.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977131314575,1.7291029053012608e-08,0.0010976957855746,-0.0443178191781044,0.0,0.0,0.0,-0.01338467374444,60.0,12.400601387023926,0.0,-8.215651092768894e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0001030249113682,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,0.0001084929608623,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,8.013338810997084e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,0.0001084914547391,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0005144450115039,291.8914489746094,294.1499938964844,299.5888366699219,291.0917358398437,290.8780212402344,299.3645324707031,283.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977131314575,1.7291029053012608e-08,0.0010976957855746,-0.0443178191781044,0.0,0.0,0.0,-0.01338467374444,60.0,12.400601387023926,0.0,-8.215651092768894e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0001029520790325,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0001084162431652,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,8.007672295207158e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001084147515939,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0005140826106071,291.870361328125,294.1499938964844,299.570556640625,291.11053466796875,290.9432678222656,299.4285888671875,283.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200287416585525e-08,0.0010969265131279,-0.0440807081758976,0.0,0.0,0.0,-0.0133397225290536,60.0,12.240612983703612,0.0,-8.204039403381105e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,0.0001028788974508,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,0.0001083391543943,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,8.001977403182536e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001083376700989,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0005137184052728,291.8489990234375,294.1499938964844,299.55230712890625,291.1307373046875,291.0075988769531,299.46728515625,283.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109091032807555e-08,0.001096146646887,-0.0438424162566661,0.0,0.0,0.0,-0.0132945124059915,60.0,12.15086555480957,0.0,-8.192378686544546e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0001027491307468,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0001082024755305,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,7.991881284397095e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.000108201013063,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0005130726494826,291.810791015625,294.1499938964844,299.5202941894531,291.1695251464844,291.1188659667969,299.4979858398437,283.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.046669006347656,0.0,-8.171725340844206e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001027313410304,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001081837326637,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,7.990496669663116e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001081822701962,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0005129841156303,291.8055419921875,294.1499938964844,299.51593017578125,291.17510986328125,291.1338806152344,299.4998474121094,283.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.034475326538086,0.0,-8.168895249127672e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001025821620714,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.0001080266010831,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,7.978890062076971e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,0.0001080251604435,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0005122416187077,291.7611389160156,294.1499938964844,299.47967529296875,291.22412109375,291.2569885253906,299.4972839355469,283.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.944137573242188,0.0,-8.145187990749039e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001025821620714,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.0001080266010831,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,7.978890062076971e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,0.0001080251604435,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0005122416187077,291.7611389160156,294.1499938964844,299.47967529296875,291.22412109375,291.2569885253906,299.4972839355469,283.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.944137573242188,0.0,-8.145187990749039e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001024314697133,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0001078678687917,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,7.967164856381714e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.000107866457256,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0005114914965815,291.7158508300781,294.1499938964844,299.44354248046875,291.277099609375,291.3768615722656,299.4774169921875,283.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.858638763427734,0.0,-8.12127325389156e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001024314697133,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0001078678687917,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,7.967164856381714e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.000107866457256,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0005114914965815,291.7158508300781,294.1499938964844,299.44354248046875,291.277099609375,291.3768615722656,299.4774169921875,283.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.858638763427734,0.0,-8.12127325389156e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001022794749587,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,0.0001077077758964,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,7.955339242471382e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001077063789125,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.000510734913405,291.669677734375,294.1499938964844,299.4074401855469,291.3333435058594,291.493408203125,299.4491271972656,283.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.775495529174805,0.0,-8.09718940786297e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001022794749587,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,0.0001077077758964,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,7.955339242471382e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001077063789125,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.000510734913405,291.669677734375,294.1499938964844,299.4074401855469,291.3333435058594,291.493408203125,299.4491271972656,283.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.775495529174805,0.0,-8.09718940786297e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0001022030919557,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0001076273183571,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,7.949396240292117e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,0.0001076259359251,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0005103546427562,291.64630126953125,294.1499938964844,299.3894348144531,291.36248779296875,291.55047607421875,299.4334411621094,283.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.734665870666504,0.0,-8.085099523214012e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0001021265343297,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,0.0001075466861948,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,7.943440141389146e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0001075453110388,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0005099735572002,291.62274169921875,294.1499938964844,299.3714294433594,291.3921813964844,291.6067810058594,299.4171447753906,283.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.694317817687988,0.0,-8.07299187499666e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001019731425913,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,0.00010738511628,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,7.931505388114601e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,0.0001073837629519,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0005092098144814,291.5751037597656,294.1499938964844,299.3354797363281,291.45294189453125,291.7172241210937,299.38348388671875,283.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.615009307861328,0.0,-8.04875739390809e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001019731425913,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,0.00010738511628,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,7.931505388114601e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,0.0001073837629519,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0005092098144814,291.5751037597656,294.1499938964844,299.3354797363281,291.45294189453125,291.7172241210937,299.38348388671875,283.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.615009307861328,0.0,-8.04875739390809e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0001018198599922,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0001072236627805,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,7.919579365989193e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,0.0001072223312803,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0005084466538392,291.52685546875,294.1499938964844,299.2995300292969,291.5149841308594,291.8246765136719,299.3489685058594,283.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.537644386291504,0.0,-8.02457833515291e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0001018198599922,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0001072236627805,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,7.919579365989193e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,0.0001072223312803,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0005084466538392,291.52685546875,294.1499938964844,299.2995300292969,291.5149841308594,291.8246765136719,299.3489685058594,283.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.537644386291504,0.0,-8.02457833515291e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0001016673704725,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0001070630532922,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,7.907715189503506e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,0.0001070617363438,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0005076873931102,291.4779968261719,294.1499938964844,299.2635803222656,291.5776672363281,291.92919921875,299.3140563964844,283.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.462224006652832,0.0,-8.000559859056011e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.0001016673704725,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0001070630532922,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,7.907715189503506e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,0.0001070617363438,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0005076873931102,291.4779968261719,294.1499938964844,299.2635803222656,291.5776672363281,291.92919921875,299.3140563964844,283.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.462224006652832,0.0,-8.000559859056011e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0001015279776765,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0001069162317435,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,7.896869647083804e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.000106914936623,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0005069934995844,291.4286193847656,294.1499938964844,299.2276306152344,291.64031982421875,292.0309143066406,299.2789611816406,283.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427143037319,0.0,0.0,0.0,-0.0124600417912006,60.0,11.38922119140625,0.0,-7.978636062944133e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0001015279776765,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0001069162317435,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,7.896869647083804e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.000106914936623,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0005069934995844,291.4286193847656,294.1499938964844,299.2276306152344,291.64031982421875,292.0309143066406,299.2789611816406,283.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427143037319,0.0,0.0,0.0,-0.0124600417912006,60.0,11.38922119140625,0.0,-7.978636062944133e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,0.0001014730951283,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,0.0001068584097083,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,7.89259938756004e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,0.0001068571291398,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0005067205056548,291.4037170410156,294.1499938964844,299.2096252441406,291.6714782714844,292.0806884765625,299.2613220214844,283.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.535741667169077e-08,0.0010811692336574,-0.0392639078199863,0.0,0.0,0.0,-0.0124261369928717,60.0,11.354462623596191,0.0,-7.970011495217477e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164001464844,0.0,0.0,0.0001014246590784,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001068073979695,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,7.888830441515893e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,0.0001068061174009,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,0.0005064797005616,291.3786926269531,294.1499938964844,299.191650390625,291.702392578125,292.1297912597656,299.24365234375,284.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061268746852,0.0,0.0,0.0,-0.0123962201178073,60.0,11.320967674255373,0.0,-7.962405135231165e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0001013415167108,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001067198099917,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,7.882360660005361e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,0.0001067185512511,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,0.0005060665425844,291.3303527832031,294.1499938964844,299.15704345703125,291.76080322265625,292.22222900390625,299.2096252441406,284.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797826107591,1.5193473146268843e-08,0.0010797673603519,-0.0388352684676647,0.0,0.0,0.0,-0.0123448632657527,60.0,14.520463943481444,0.0,-7.949356017888931e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19659423828125,0.0,0.0,0.0001013381552184,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001067162738763,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,7.88209872553125e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0001067150151357,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0005060498951934,291.3283386230469,294.1499938964844,299.15557861328125,291.76318359375,292.2260131835937,299.2082214355469,284.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107974675484,1.5189284496841537e-08,0.0010797316208481,-0.0388243161141872,0.0,0.0,0.0,-0.0123427873477339,60.0,14.58905792236328,0.0,-7.948828795178997e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.000101252378954,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.0001066259064828,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,7.875423762015998e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.00010662466957,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,0.0005056235822848,291.277587890625,294.1499938964844,299.1194763183594,291.8221740722656,292.31982421875,299.17266845703125,284.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,15.233444213867188,0.0,-7.935377510648325e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.000101252378954,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.0001066259064828,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,7.875423762015998e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.00010662466957,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,0.0005056235822848,291.277587890625,294.1499938964844,299.1194763183594,291.8221740722656,292.31982421875,299.17266845703125,284.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,15.233444213867188,0.0,-7.935377510648325e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001011542481137,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001065225369529,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,7.867788372095674e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.000106521321868,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0005051356274634,291.2264404296875,294.1499938964844,299.083251953125,291.8786926269531,292.4109191894531,299.1369934082031,284.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960129135488387e-08,0.0010777722345665,-0.0382251366972923,0.0,0.0,0.0,-0.0122291855514049,60.0,15.318235397338867,0.0,-7.920002786931948e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001011542481137,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001065225369529,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,7.867788372095674e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.000106521321868,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0005051356274634,291.2264404296875,294.1499938964844,299.083251953125,291.8786926269531,292.4109191894531,299.1369934082031,284.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960129135488387e-08,0.0010777722345665,-0.0382251366972923,0.0,0.0,0.0,-0.0122291855514049,60.0,15.318235397338867,0.0,-7.920002786931948e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0001010380728985,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001064001698978,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,7.858748722355813e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001063989620888,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0005045574507676,291.1749572753906,294.1499938964844,299.04693603515625,291.9322204589844,292.49957275390625,299.1012878417969,284.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.308809280395508,0.0,-7.90182070886658e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
