time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0001010380728985,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001064001698978,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,7.858748722355813e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001063989620888,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0005045574507676,291.1749572753906,294.1499938964844,299.04693603515625,291.9322204589844,292.49957275390625,299.1012878417969,284.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.308809280395508,0.0,-7.90182070886658e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001009730840451,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0001063317176885,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,7.853691931813955e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,0.0001063305171555,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0005042339325882,291.14910888671875,294.1499938964844,299.0287170410156,291.9576721191406,292.54296875,299.0834350585937,284.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.294574737548828,0.0,-7.89165852665974e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0001009041006909,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,0.0001062590526998,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,7.848325185477734e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,0.0001062578667188,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0005038904491811,291.1231994628906,294.1499938964844,299.010498046875,291.982177734375,292.5857849121094,299.0655517578125,284.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.277677536010742,0.0,-7.880878882815524e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001007572063826,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001061043367371,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,7.836896838853136e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001061031725839,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0005031588370911,291.0712280273437,294.1499938964844,298.973876953125,292.0279541015625,292.6695861816406,299.0297546386719,284.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.23847770690918,0.0,-7.85795037927528e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001007572063826,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001061043367371,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,7.836896838853136e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001061031725839,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0005031588370911,291.0712280273437,294.1499938964844,298.973876953125,292.0279541015625,292.6695861816406,299.0297546386719,284.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.23847770690918,0.0,-7.85795037927528e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001006049205898,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,0.0001059439382515,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,7.8250486694742e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,0.0001059427886502,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0005024002748541,291.01904296875,294.1499938964844,298.9371032714844,292.0690002441406,292.7509460449219,298.993896484375,284.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275661541773845e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,-0.0118898684158921,60.0,15.193841934204102,0.0,-7.834213988644478e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001006049205898,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,0.0001059439382515,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,7.8250486694742e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,0.0001059427886502,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0005024002748541,291.01904296875,294.1499938964844,298.9371032714844,292.0690002441406,292.7509460449219,298.993896484375,284.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275661541773845e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,-0.0118898684158921,60.0,15.193841934204102,0.0,-7.834213988644478e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001004556906991,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0001057867630152,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,7.813439151505008e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,0.0001057856279658,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0005016569048166,290.9666748046875,294.1499938964844,298.900146484375,292.10479736328125,292.829833984375,298.9579467773437,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089721389609622e-08,0.0010703300358727,-0.0359488949179649,0.0,0.0,0.0,-0.0117976907640695,60.0,15.144484519958496,0.0,-7.81098989932616e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001004556906991,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0001057867630152,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,7.813439151505008e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,0.0001057856279658,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0005016569048166,290.9666748046875,294.1499938964844,298.900146484375,292.10479736328125,292.829833984375,298.9579467773437,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089721389609622e-08,0.0010703300358727,-0.0359488949179649,0.0,0.0,0.0,-0.0117976907640695,60.0,15.144484519958496,0.0,-7.81098989932616e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0001003184079308,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,0.0001056421679095,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,7.802758773323148e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.000105641054688,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,0.0005009732558391,290.9141540527344,294.1499938964844,298.86297607421875,292.134765625,292.9059753417969,298.9217834472656,284.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688813636079,1.3918673325008513e-08,0.0010688675101846,-0.0355015099048614,0.0,0.0,0.0,-0.0117128938436508,60.0,15.090456008911133,0.0,-7.789655143142228e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0001003184079308,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,0.0001056421679095,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,7.802758773323148e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.000105641054688,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,0.0005009732558391,290.9141540527344,294.1499938964844,298.86297607421875,292.134765625,292.9059753417969,298.9217834472656,284.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688813636079,1.3918673325008513e-08,0.0010688675101846,-0.0355015099048614,0.0,0.0,0.0,-0.0117128938436508,60.0,15.090456008911133,0.0,-7.789655143142228e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001002546268864,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0001055749889928,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,7.797795842634514e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001055738830473,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.0005006556166335,290.88787841796875,294.1499938964844,298.84429931640625,292.1473999023437,292.9432067871094,298.90362548828125,284.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839200896370585e-08,0.0010681879939511,-0.0352936424314975,0.0,0.0,0.0,-0.0116734970360994,60.0,15.062175750732422,0.0,-7.779753019576675e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.000100197015854,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0001055143075063,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,7.793313852744177e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0001055132088367,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0005003688274882,290.861572265625,294.1499938964844,298.8255615234375,292.15838623046875,292.9799194335937,298.88543701171875,284.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.376741920466884e-08,0.0010675741359591,-0.0351058840751647,0.0,0.0,0.0,-0.0116379112005233,60.0,15.032694816589355,0.0,-7.770814391960813e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,0.0001001009295578,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001054130989359,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,7.785837078699842e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,0.0001054120075423,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0004998907679691,290.8088684082031,294.1499938964844,298.78790283203125,292.1750793457031,293.0516357421875,298.8487854003906,284.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647694530050105e-08,0.001066550379619,-0.0347927175462245,0.0,0.0,0.0,-0.0115785589441657,60.0,14.969545364379885,0.0,-7.755917152962868e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96490478515625,0.0,0.0,0.0001001009295578,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001054130989359,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,7.785837078699842e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,0.0001054120075423,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0004998907679691,290.8088684082031,294.1499938964844,298.78790283203125,292.1750793457031,293.0516357421875,298.8487854003906,284.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647694530050105e-08,0.001066550379619,-0.0347927175462245,0.0,0.0,0.0,-0.0115785589441657,60.0,14.969545364379885,0.0,-7.755917152962868e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001000287084025,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001053370142471,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,7.780217129038647e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001053359446814,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0004995318595319,290.7561340332031,294.1499938964844,298.75,292.1843566894531,293.12127685546875,298.8118591308594,284.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,14.901127815246582,0.0,-7.744728947045587e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001000287084025,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001053370142471,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,7.780217129038647e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001053359446814,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.0004995318595319,290.7561340332031,294.1499938964844,298.75,292.1843566894531,293.12127685546875,298.8118591308594,284.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,14.901127815246582,0.0,-7.744728947045587e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,9.997563029173762e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0001052810912369,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,7.776085840305313e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0001052800362231,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.000499268528074,290.70330810546875,294.1499938964844,298.7117614746094,292.1893615722656,293.1888732910156,298.7745361328125,284.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.82845973968506,0.0,-7.736511520306524e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,9.997563029173762e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0001052810912369,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,7.776085840305313e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0001052800362231,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.000499268528074,290.70330810546875,294.1499938964844,298.7117614746094,292.1893615722656,293.1888732910156,298.7745361328125,284.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.82845973968506,0.0,-7.736511520306524e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,9.992612467613073e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0001052289371727,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,7.772232493152842e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001052278967108,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004990230663679,290.6504821777344,294.1499938964844,298.67315673828125,292.19366455078125,293.25421142578125,298.7368469238281,284.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.756173133850098,0.0,-7.728851869615029e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,9.992612467613073e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0001052289371727,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,7.772232493152842e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001052278967108,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004990230663679,290.6504821777344,294.1499938964844,298.67315673828125,292.19366455078125,293.25421142578125,298.7368469238281,284.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,14.756173133850098,0.0,-7.728851869615029e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,9.990311082219704e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.000105204686406,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,7.77044115238823e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,0.00010520365322,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,0.0004989089793525,290.6240539550781,294.1499938964844,298.6537475585937,292.195556640625,293.2860717773437,298.7178649902344,284.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.720836639404297,0.0,-7.725291339966135e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,9.988117380999027e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001051815779646,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,7.768733485136181e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001051805447787,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0004988002474419,290.5976257324219,294.1499938964844,298.6342468261719,292.1972961425781,293.3174133300781,298.6987609863281,284.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373875340505492e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.686117172241213,0.0,-7.721899208945615e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.984038479160516e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.000105138598883,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,7.765558984829113e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001051375802489,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0004985982668586,290.5447998046875,294.1499938964844,298.5950012207031,292.2002258300781,293.37872314453125,298.6603698730469,284.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.618345260620115,0.0,-7.71559385270848e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.984038479160516e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.000105138598883,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,7.765558984829113e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001051375802489,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0004985982668586,290.5447998046875,294.1499938964844,298.5950012207031,292.2002258300781,293.37872314453125,298.6603698730469,284.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.618345260620115,0.0,-7.71559385270848e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.980393951991572e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001051001891028,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,7.762721361359581e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,0.0001050991922966,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0004984178813174,290.49200439453125,294.1499938964844,298.5555114746094,292.2025146484375,293.4381103515625,298.6216735839844,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634991482046e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.552963256835938,0.0,-7.709960669899375e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.980393951991572e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001051001891028,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,7.762721361359581e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,0.0001050991922966,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0004984178813174,290.49200439453125,294.1499938964844,298.5555114746094,292.2025146484375,293.4381103515625,298.6216735839844,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634991482046e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.552963256835938,0.0,-7.709960669899375e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,9.977162699215114e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001050661448971,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,7.760206062812358e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001050651553669,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,0.0004982581594958,290.4392395019531,294.1499938964844,298.5157470703125,292.20416259765625,293.4955749511719,298.5826416015625,284.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.489891052246094,0.0,-7.704969817723396e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,9.977162699215114e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001050661448971,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,7.760206062812358e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001050651553669,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,0.0004982581594958,290.4392395019531,294.1499938964844,298.5157470703125,292.20416259765625,293.4955749511719,298.5826416015625,284.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.489891052246094,0.0,-7.704969817723396e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,9.974335989682004e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,0.0001050363498507,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,7.758004358038306e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0001050353821483,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.000498118577525,290.3865661621094,294.1499938964844,298.4757385253906,292.2052001953125,293.5511779785156,298.5433044433594,284.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.4290132522583,0.0,-7.700604243154886e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,9.974335989682004e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,0.0001050363498507,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,7.758004358038306e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0001050353821483,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.000498118577525,290.3865661621094,294.1499938964844,298.4757385253906,292.2052001953125,293.5511779785156,298.5433044433594,284.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.4290132522583,0.0,-7.700604243154886e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,9.973110718419775e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,0.0001050234350259,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,7.757049752399325e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,0.0001050224673235,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.0004980581579729,290.3602905273437,294.1499938964844,298.4556884765625,292.2055053710937,293.5780944824219,298.5235290527344,284.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186883585092346e-08,0.0010626100702211,-0.0335872583091259,0.0,0.0,0.0,-0.0113501148298382,60.0,14.399571418762209,0.0,-7.69871135730682e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,9.971961117116734e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0001050113132805,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,7.756154809612781e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0001050103601301,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,0.0004980015219189,290.3340148925781,294.1499938964844,298.435546875,292.20562744140625,293.6045837402344,298.5036926269531,284.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625008726492,1.3172561708074682e-08,0.0010624877177178,-0.0335497930645942,0.0,0.0,0.0,-0.0113430162891745,60.0,14.370646476745604,0.0,-7.696937132095627e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,9.969848179025576e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0001049890415742,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,7.754508988000453e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0001049880956998,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0004978975630365,290.2815246582031,294.1499938964844,298.3951721191406,292.2054748535156,293.6565856933594,298.4638671875,284.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146235211536352e-08,0.0010622624540701,-0.0334809198975563,0.0,0.0,0.0,-0.0113299638032913,60.0,14.313791275024414,0.0,-7.693675740938488e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,9.969848179025576e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0001049890415742,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,7.754508988000453e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0001049880956998,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0004978975630365,290.2815246582031,294.1499938964844,298.3951721191406,292.2054748535156,293.6565856933594,298.4638671875,284.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146235211536352e-08,0.0010622624540701,-0.0334809198975563,0.0,0.0,0.0,-0.0113299638032913,60.0,14.313791275024414,0.0,-7.693675740938488e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,9.96817834675312e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,0.0001049714410328,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,7.753208046779037e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001049705024342,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.0004978157230652,290.2291564941406,294.1499938964844,298.3546447753906,292.2047424316406,293.70672607421875,298.423828125,284.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125429632054876e-08,0.0010620845714583,-0.0334264896810054,0.0,0.0,0.0,-0.0113196494057774,60.0,14.258761405944824,0.0,-7.691098602435886e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,9.96817834675312e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,0.0001049714410328,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,7.753208046779037e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001049705024342,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.0004978157230652,290.2291564941406,294.1499938964844,298.3546447753906,292.2047424316406,293.70672607421875,298.423828125,284.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125429632054876e-08,0.0010620845714583,-0.0334264896810054,0.0,0.0,0.0,-0.0113196494057774,60.0,14.258761405944824,0.0,-7.691098602435886e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,9.966868674382567e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001049576239893,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,7.752187229925767e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001049566999427,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0004977518110536,290.17694091796875,294.1499938964844,298.3139953613281,292.2034606933594,293.7550964355469,298.38360595703125,284.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619580280035,1.3109109353592885e-08,0.0010619449894875,-0.0333837904036045,0.0,0.0,0.0,-0.0113115590065717,60.0,14.205479621887209,0.0,-7.689077818895387e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,9.966868674382567e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001049576239893,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,7.752187229925767e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001049566999427,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0004977518110536,290.17694091796875,294.1499938964844,298.3139953613281,292.2034606933594,293.7550964355469,298.38360595703125,284.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619580280035,1.3109109353592885e-08,0.0010619449894875,-0.0333837904036045,0.0,0.0,0.0,-0.0113115590065717,60.0,14.205479621887209,0.0,-7.689077818895387e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
