time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,9.965902427211404e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001049474230967,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,7.751432713121176e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,0.000104946513602,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0004977050703018,290.1248779296875,294.1499938964844,298.2732238769531,292.20166015625,293.8016662597656,298.3432006835937,284.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097066542400173e-08,0.0010618419619277,-0.0333522856235504,0.0,0.0,0.0,-0.0113055882975459,60.0,14.153800010681152,0.0,-7.687586389693024e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,9.965902427211404e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001049474230967,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,7.751432713121176e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,0.000104946513602,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0004977050703018,290.1248779296875,294.1499938964844,298.2732238769531,292.20166015625,293.8016662597656,298.3432006835937,284.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097066542400173e-08,0.0010618419619277,-0.0333522856235504,0.0,0.0,0.0,-0.0113055882975459,60.0,14.153800010681152,0.0,-7.687586389693024e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,9.965583740267904e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0001049440616043,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,7.751183875370771e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0001049431593855,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.0004976898781023,290.09893798828125,294.1499938964844,298.2528076171875,292.2005615234375,293.8241271972656,298.3229064941406,284.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618213564157,1.3093097273042533e-08,0.0010618082014843,-0.0333418995141983,0.0,0.0,0.0,-0.0113036213442683,60.0,14.12869358062744,0.0,-7.687094694119878e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,9.965323988581076e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,0.0001049413112923,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,7.750980876153335e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0001049404163495,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0004976776544936,290.0730285644531,294.1499938964844,298.2323913574219,292.1993103027344,293.84619140625,298.3026123046875,284.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617938823997,1.3089858974524304e-08,0.0010617807274684,-0.0333334282040596,0.0,0.0,0.0,-0.0113020176067948,60.0,14.103917121887209,0.0,-7.68669394801691e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,9.96495728031732e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0001049374259309,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.750693475827575e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001049365382641,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0004976607742719,290.0213317871094,294.1499938964844,298.1914978027344,292.1965026855469,293.8895263671875,298.261962890625,284.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617544176056,1.3085284855662849e-08,0.0010617413790896,-0.0333214625716209,0.0,0.0,0.0,-0.011299748905003,60.0,14.055005073547363,0.0,-7.68612764545651e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,9.96495728031732e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,0.0001049374259309,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.750693475827575e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001049365382641,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0004976607742719,290.0213317871094,294.1499938964844,298.1914978027344,292.1965026855469,293.8895263671875,298.261962890625,284.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617544176056,1.3085284855662849e-08,0.0010617413790896,-0.0333214625716209,0.0,0.0,0.0,-0.011299748905003,60.0,14.055005073547363,0.0,-7.68612764545651e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.96497183223255e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001049375568982,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,7.750702206976712e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,0.0001049366837833,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0004976629279553,289.9698181152344,294.1499938964844,298.15057373046875,292.1932067871094,293.93115234375,298.22119140625,284.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617559310048,1.3085463379525208e-08,0.0010617428924888,-0.0333219319581985,0.0,0.0,0.0,-0.0112998373806476,60.0,14.007363319396973,0.0,-7.686149672281317e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.96497183223255e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001049375568982,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,7.750702206976712e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,0.0001049366837833,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0004976629279553,289.9698181152344,294.1499938964844,298.15057373046875,292.1932067871094,293.93115234375,298.22119140625,284.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617559310048,1.3085463379525208e-08,0.0010617428924888,-0.0333219319581985,0.0,0.0,0.0,-0.0112998373806476,60.0,14.007363319396973,0.0,-7.686149672281317e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.965300705516712e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0001049409984261,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,7.750956137897447e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0001049401398631,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,0.0004976807394996,289.91851806640625,294.1499938964844,298.109619140625,292.1894226074219,293.97119140625,298.18035888671875,284.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617909720167,1.3089559658396864e-08,0.0010617779335007,-0.0333326458930969,0.0,0.0,0.0,-0.0113018676638603,60.0,13.960866928100586,0.0,-7.68665699979465e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.965300705516712e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0001049409984261,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,7.750956137897447e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0001049401398631,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,0.0004976807394996,289.91851806640625,294.1499938964844,298.109619140625,292.1894226074219,293.97119140625,298.18035888671875,284.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617909720167,1.3089559658396864e-08,0.0010617779335007,-0.0333326458930969,0.0,0.0,0.0,-0.0113018676638603,60.0,13.960866928100586,0.0,-7.68665699979465e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,9.965943900169803e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,0.0001049477577907,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.751453813398257e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001049469065037,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0004977142671123,289.8674011230469,294.1499938964844,298.0687255859375,292.1852111816406,294.0096740722656,298.1394958496094,284.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.309757546863466e-08,0.0010618465021252,-0.0333536192774772,0.0,0.0,0.0,-0.0113058416172862,60.0,13.91542911529541,0.0,-7.687649627996508e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,9.965943900169803e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,0.0001049477577907,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.751453813398257e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001049469065037,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0004977142671123,289.8674011230469,294.1499938964844,298.0687255859375,292.1852111816406,294.0096740722656,298.1394958496094,284.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.309757546863466e-08,0.0010618465021252,-0.0333536192774772,0.0,0.0,0.0,-0.0113058416172862,60.0,13.91542911529541,0.0,-7.687649627996508e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,9.966419747797772e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0001049527563736,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,7.751822704449296e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0001049519050866,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795959472656,0.0,0.0,0.0004977387143298,289.84197998046875,294.1499938964844,298.0482788085937,292.1829528808594,294.0281677246094,298.1190490722656,284.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619105305522,1.3103500506872482e-08,0.0010618973756209,-0.0333691202104091,0.0,0.0,0.0,-0.0113087808713316,60.0,13.89319896697998,0.0,-7.688382908099811e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,9.966943616745992e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,0.0001049582569976,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,7.752229430479929e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0001049574202625,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,0.0004977655480615,289.81658935546875,294.1499938964844,298.02783203125,292.1805725097656,294.04638671875,298.0986022949219,284.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619664099067,1.3110025953722015e-08,0.0010619532549753,-0.0333861894905567,0.0,0.0,0.0,-0.0113120153546333,60.0,13.87119960784912,0.0,-7.68919079519037e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,9.968158701667562e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001049710408551,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,7.753172394586727e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,0.0001049702113959,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.0004978275974281,289.76593017578125,294.1499938964844,297.987060546875,292.175537109375,294.0820617675781,298.0577392578125,284.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125166731242643e-08,0.0010620821267366,-0.0334258005023002,0.0,0.0,0.0,-0.011319519020617,60.0,13.827645301818848,0.0,-7.691065917470041e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,9.968158701667562e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001049710408551,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,7.753172394586727e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,0.0001049702113959,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.0004978275974281,289.76593017578125,294.1499938964844,297.987060546875,292.175537109375,294.0820617675781,298.0577392578125,284.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125166731242643e-08,0.0010620821267366,-0.0334258005023002,0.0,0.0,0.0,-0.011319519020617,60.0,13.827645301818848,0.0,-7.691065917470041e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,9.969784150598572e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001049881393555,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,7.754434773232788e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0001049873171723,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,0.0004979101358912,289.7155456542969,294.1499938964844,297.94635009765625,292.17010498046875,294.1161499023437,298.0168762207031,284.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622685076668,1.3145419863747064e-08,0.0010622553527355,-0.0334787853062152,0.0,0.0,0.0,-0.0113295586779713,60.0,13.784958839416504,0.0,-7.69357484387001e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,9.969784150598572e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001049881393555,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,7.754434773232788e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0001049873171723,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,0.0004979101358912,289.7155456542969,294.1499938964844,297.94635009765625,292.17010498046875,294.1161499023437,298.0168762207031,284.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622685076668,1.3145419863747064e-08,0.0010622553527355,-0.0334787853062152,0.0,0.0,0.0,-0.0113295586779713,60.0,13.784958839416504,0.0,-7.69357484387001e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,9.971725376090036e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001050085629685,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,7.755942351650447e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,0.0001050077553372,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0004980083904229,289.6654357910156,294.1499938964844,297.90576171875,292.164306640625,294.1488342285156,297.9761047363281,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624753776937,1.316960585029392e-08,0.001062462106347,-0.0335420593619346,0.0,0.0,0.0,-0.0113415494561195,60.0,13.743152618408203,0.0,-7.69657120258671e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,9.971725376090036e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001050085629685,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,7.755942351650447e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,0.0001050077553372,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0004980083904229,289.6654357910156,294.1499938964844,297.90576171875,292.164306640625,294.1488342285156,297.9761047363281,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624753776937,1.316960585029392e-08,0.001062462106347,-0.0335420593619346,0.0,0.0,0.0,-0.0113415494561195,60.0,13.743152618408203,0.0,-7.69657120258671e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,9.974002750823274e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.000105032515421,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017944335937,0.0,0.0,7.757711136946455e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,0.0001050317150657,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0004981234087608,289.61553955078125,294.1499938964844,297.8653259277344,292.1581726074219,294.18017578125,297.9353942871094,284.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627178708091,1.3197971604483882e-08,0.0010627047158777,-0.03361626714468,0.0,0.0,0.0,-0.011355610564351,60.0,13.70213508605957,0.0,-7.70008554695778e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,9.974002750823274e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.000105032515421,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017944335937,0.0,0.0,7.757711136946455e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,0.0001050317150657,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0004981234087608,289.61553955078125,294.1499938964844,297.8653259277344,292.1581726074219,294.18017578125,297.9353942871094,284.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627178708091,1.3197971604483882e-08,0.0010627047158777,-0.03361626714468,0.0,0.0,0.0,-0.011355610564351,60.0,13.70213508605957,0.0,-7.70008554695778e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,9.975302236853167e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0001050461942213,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,7.758721039863303e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0001050454011419,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.000498188950587,289.5907287597656,294.1499938964844,297.8451538085937,292.15496826171875,294.1951599121094,297.9150695800781,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062856754288,1.3214164873431857e-08,0.0010628435993567,-0.0336586311459541,0.0,0.0,0.0,-0.0113636404275894,60.0,13.68199348449707,0.0,-7.702092119643569e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,9.976655564969406e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,0.0001050604332704,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,7.759773143334314e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,0.0001050596474669,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,0.0004982571699656,289.56597900390625,294.1499938964844,297.8250427246094,292.1517028808594,294.2098999023437,297.8948059082031,284.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630011092871,1.3231025164373024e-08,0.0010629878379404,-0.0337027385830879,0.0,0.0,0.0,-0.0113719999790191,60.0,13.662013053894045,0.0,-7.704182536372174e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361755371094,0.0,0.0,9.979536844184622e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,0.0001050907594617,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,7.762011955492198e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001050899809342,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,0.0004984023398719,289.5166320800781,294.1499938964844,297.78497314453125,292.1448974609375,294.2387390136719,297.85430908203125,284.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633075144141,1.3266926224275721e-08,0.0010632942430675,-0.0337966568768024,0.0,0.0,0.0,-0.0113897947594523,60.0,13.622419357299805,0.0,-7.708633376068974e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361755371094,0.0,0.0,9.979536844184622e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,0.0001050907594617,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,7.762011955492198e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001050899809342,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,0.0004984023398719,289.5166320800781,294.1499938964844,297.78497314453125,292.1448974609375,294.2387390136719,297.85430908203125,284.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633075144141,1.3266926224275721e-08,0.0010632942430675,-0.0337966568768024,0.0,0.0,0.0,-0.0113897947594523,60.0,13.622419357299805,0.0,-7.708633376068974e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,9.982832125388086e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,0.0001051254439516,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,7.764573092572391e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,0.0001051246727001,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,0.0004985681734979,289.46759033203125,294.1499938964844,297.7451171875,292.1378173828125,294.2660827636719,297.8139953613281,284.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636586230248,1.3307983159904781e-08,0.0010636453516781,-0.0339040644466877,0.0,0.0,0.0,-0.0114101478829979,60.0,13.583573341369627,0.0,-7.713724414770695e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,9.982832125388086e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,0.0001051254439516,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,7.764573092572391e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,0.0001051246727001,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,0.0004985681734979,289.46759033203125,294.1499938964844,297.7451171875,292.1378173828125,294.2660827636719,297.8139953613281,284.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636586230248,1.3307983159904781e-08,0.0010636453516781,-0.0339040644466877,0.0,0.0,0.0,-0.0114101478829979,60.0,13.583573341369627,0.0,-7.713724414770695e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,9.986382792703807e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0001051628132699,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,7.767332863295451e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20245361328125,0.0,0.0,0.0001051620565704,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0004987467546015,289.4188232421875,294.1499938964844,297.7055053710937,292.1304626464844,294.292236328125,297.7738647460937,284.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352220662454783e-08,0.0010640235850587,-0.0340197868645191,0.0,0.0,0.0,-0.011432078666985,60.0,13.545343399047852,0.0,-7.719212646861706e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,9.986382792703807e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0001051628132699,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,7.767332863295451e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20245361328125,0.0,0.0,0.0001051620565704,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0004987467546015,289.4188232421875,294.1499938964844,297.7055053710937,292.1304626464844,294.292236328125,297.7738647460937,284.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352220662454783e-08,0.0010640235850587,-0.0340197868645191,0.0,0.0,0.0,-0.011432078666985,60.0,13.545343399047852,0.0,-7.719212646861706e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,9.9902470537927e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958312988281,0.0,0.0,0.000105203493149,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403564453125,0.0,0.0,7.770336378598586e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0001052027437253,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.000498940993566,289.370361328125,294.1499938964844,297.6661682128906,292.12286376953125,294.3171081542969,297.7339782714844,284.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644488502293,1.3400367038229888e-08,0.0010644354624673,-0.0341457389295101,0.0,0.0,0.0,-0.0114559475332498,60.0,13.507697105407717,0.0,-7.725187600726714e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,9.9902470537927e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958312988281,0.0,0.0,0.000105203493149,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403564453125,0.0,0.0,7.770336378598586e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0001052027437253,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.000498940993566,289.370361328125,294.1499938964844,297.6661682128906,292.12286376953125,294.3171081542969,297.7339782714844,284.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644488502293,1.3400367038229888e-08,0.0010644354624673,-0.0341457389295101,0.0,0.0,0.0,-0.0114559475332498,60.0,13.507697105407717,0.0,-7.725187600726714e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275939941406,0.0,0.0,9.992271225200966e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,0.0001052247971529,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22418212890625,0.0,0.0,7.771910168230534e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15533447265625,0.0,0.0,0.0001052240477292,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,0.0004990426823496,289.3462829589844,294.1499938964844,297.6466064453125,292.11895751953125,294.3290100097656,297.7141418457031,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646649170666,1.3425583311743594e-08,0.0010646514128893,-0.0342117026448249,0.0,0.0,0.0,-0.011468450538814,60.0,13.489128112792969,0.0,-7.728317541477736e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.994219726650044e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001052453080774,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080078125,0.0,0.0,7.773425022605807e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396179199219,0.0,0.0,0.0001052445659297,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,0.0004991405876353,289.3221130371094,294.1499938964844,297.6271057128906,292.114990234375,294.3412475585937,297.6942138671875,284.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648719035089,1.3449863445202936e-08,0.0010648583993315,-0.0342752188444137,0.0,0.0,0.0,-0.0114804841578006,60.0,13.470458984375,0.0,-7.731332374305566e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,9.99857802526094e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,0.0001052911829901,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,7.77681270847097e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0001052904553944,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,0.0004993594484403,289.2740478515625,294.1499938964844,297.58837890625,292.10693359375,294.3646240234375,297.6547546386719,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653361678123,1.3504162232891304e-08,0.001065322663635,-0.0344172604382038,0.0,0.0,0.0,-0.0115074021741747,60.0,13.433392524719238,0.0,-7.738076135410665e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,9.99857802526094e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,0.0001052911829901,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,7.77681270847097e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,0.0001052904553944,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,0.0004993594484403,289.2740478515625,294.1499938964844,297.58837890625,292.10693359375,294.3646240234375,297.6547546386719,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653361678123,1.3504162232891304e-08,0.001065322663635,-0.0344172604382038,0.0,0.0,0.0,-0.0115074021741747,60.0,13.433392524719238,0.0,-7.738076135410665e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,0.0001000317643047,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001053395899361,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,7.780387386446819e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0001053388696163,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,0.0004995903000235,289.2262268066406,294.1499938964844,297.54998779296875,292.09869384765625,294.386962890625,297.6156616210937,284.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658258106559,1.3561455070032482e-08,0.0010658123064786,-0.0345671288669109,0.0,0.0,0.0,-0.0115358028560876,60.0,13.397183418273926,0.0,-7.745195063080247e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,0.0001000317643047,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001053395899361,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,7.780387386446819e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0001053388696163,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,0.0004995903000235,289.2262268066406,294.1499938964844,297.54998779296875,292.09869384765625,294.386962890625,297.6156616210937,284.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658258106559,1.3561455070032482e-08,0.0010658123064786,-0.0345671288669109,0.0,0.0,0.0,-0.0115358028560876,60.0,13.397183418273926,0.0,-7.745195063080247e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0001000867050606,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,0.0001053974337992,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,7.784659101162106e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0001053967207553,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227783203125,0.0,0.0,0.0004998659132979,289.1787109375,294.1499938964844,297.513671875,292.0914306640625,294.40826416015625,297.5772705078125,284.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664107976481,1.3629912309909288e-08,0.0010663971770554,-0.034746203571558,0.0,0.0,0.0,-0.0115697374567389,60.0,13.362563133239746,0.0,-7.75370594396918e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
