time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219720,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0001000867050606,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,0.0001053974337992,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,7.784659101162106e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0001053967207553,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227783203125,0.0,0.0,0.0004998659132979,289.1787109375,294.1499938964844,297.513671875,292.0914306640625,294.40826416015625,297.5772705078125,284.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664107976481,1.3629912309909288e-08,0.0010663971770554,-0.034746203571558,0.0,0.0,0.0,-0.0115697374567389,60.0,13.362563133239746,0.0,-7.75370594396918e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877624511719,0.0,0.0,0.0001001674609142,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,0.0001054824533639,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,7.790938252583146e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,0.000105481747596,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,0.000500270340126,289.1315002441406,294.1499938964844,297.4809875488281,292.0862731933594,294.4284973144531,297.54083251953125,284.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672718053683,1.3730527825828176e-08,0.0010672580683603,-0.0350093878805637,0.0,0.0,0.0,-0.0116196190938353,60.0,13.333477973937988,0.0,-7.76622286480233e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877624511719,0.0,0.0,0.0001001674609142,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,0.0001054824533639,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,7.790938252583146e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,0.000105481747596,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,0.000500270340126,289.1315002441406,294.1499938964844,297.4809875488281,292.0862731933594,294.4284973144531,297.54083251953125,284.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672718053683,1.3730527825828176e-08,0.0010672580683603,-0.0350093878805637,0.0,0.0,0.0,-0.0116196190938353,60.0,13.333477973937988,0.0,-7.76622286480233e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,0.0001002134013106,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.0001055308239301,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,7.79451074777171e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,0.0001055301254382,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,0.0005005003768019,289.1080017089844,294.1499938964844,297.4659118652344,292.0844421386719,294.43829345703125,297.5233764648437,284.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677613317966,1.3787768260442592e-08,0.0010677474783733,-0.0351591110229492,0.0,0.0,0.0,-0.0116479964926838,60.0,13.320881843566896,0.0,-7.773348187356532e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,0.0001002638236968,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,0.0001055839093169,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,7.798431033734232e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0001055832181009,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552429199219,0.0,0.0,0.0005007527652196,289.0845642089844,294.1499938964844,297.4516296386719,292.0830993652344,294.4478759765625,297.506591796875,284.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682984720915,1.385059178460324e-08,0.0010682846186682,-0.0353234373033046,0.0,0.0,0.0,-0.011679139919579,60.0,13.309839248657228,0.0,-7.781171973419988e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0001003720026346,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,0.0001056978071574,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,7.806843495927751e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0001056971232173,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,0.0005012941546738,289.0379638671875,294.1499938964844,297.4254455566406,292.081787109375,294.4663391113281,297.47540283203125,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985372859792733e-08,0.001069437013939,-0.0356759689748287,0.0,0.0,0.0,-0.0117459567263722,60.0,13.292314529418944,0.0,-7.797971335321564e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0001003720026346,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,0.0001056978071574,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,7.806843495927751e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0001056971232173,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,0.0005012941546738,289.0379638671875,294.1499938964844,297.4254455566406,292.081787109375,294.4663391113281,297.47540283203125,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985372859792733e-08,0.001069437013939,-0.0356759689748287,0.0,0.0,0.0,-0.0117459567263722,60.0,13.292314529418944,0.0,-7.797971335321564e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,0.0001004841687972,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418640136719,0.0,0.0,0.0001058159105014,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,7.815565913915634e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,0.0001058152338373,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0005018555093556,288.9916381835937,294.1499938964844,297.402099609375,292.08221435546875,294.4840393066406,297.4469909667969,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,13.279459953308104,0.0,-7.815409475142587e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,0.0001004841687972,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418640136719,0.0,0.0,0.0001058159105014,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,7.815565913915634e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195556640625,0.0,0.0,0.0001058152338373,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0005018555093556,288.9916381835937,294.1499938964844,297.402099609375,292.08221435546875,294.4840393066406,297.4469909667969,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,13.279459953308104,0.0,-7.815409475142587e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,0.0001005938684102,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91015625,0.0,0.0,0.0001059314163285,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,7.824096246622503e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,0.0001059307469404,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541687011719,0.0,0.0,0.0005024045240134,288.9455871582031,294.1499938964844,297.3814392089844,292.084228515625,294.5010681152344,297.4211730957031,284.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718150297179,1.42618095111402e-08,0.0010718008270487,-0.0363989733159542,0.0,0.0,0.0,-0.0118829980492591,60.0,13.270200729370115,0.0,-7.832483106540168e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,0.0001005938684102,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91015625,0.0,0.0,0.0001059314163285,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,7.824096246622503e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,0.0001059307469404,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541687011719,0.0,0.0,0.0005024045240134,288.9455871582031,294.1499938964844,297.3814392089844,292.084228515625,294.5010681152344,297.4211730957031,284.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718150297179,1.42618095111402e-08,0.0010718008270487,-0.0363989733159542,0.0,0.0,0.0,-0.0118829980492591,60.0,13.270200729370115,0.0,-7.832483106540168e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,0.000100693279819,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.0001060360882547,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,7.831826951587573e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,0.0001060354334185,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0005029021413065,288.8998718261719,294.1499938964844,297.3631591796875,292.08770751953125,294.51739501953125,297.3983764648437,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728745255619,1.4385680202622098e-08,0.001072860090062,-0.036722932010889,0.0,0.0,0.0,-0.011944405734539,60.0,13.264117240905762,0.0,-7.847972227637001e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,0.000100693279819,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.0001060360882547,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,7.831826951587573e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,0.0001060354334185,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0005029021413065,288.8998718261719,294.1499938964844,297.3631591796875,292.08770751953125,294.51739501953125,297.3983764648437,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728745255619,1.4385680202622098e-08,0.001072860090062,-0.036722932010889,0.0,0.0,0.0,-0.011944405734539,60.0,13.264117240905762,0.0,-7.847972227637001e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,0.0001007395621854,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,0.0001060848153429,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,7.835425640223548e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,0.0001060841605067,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0005031338077969,288.87713623046875,294.1499938964844,297.3548583984375,292.0899658203125,294.5253601074219,297.3878173828125,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733674280345,1.4443338969272192e-08,0.0010733529925346,-0.0368737243115901,0.0,0.0,0.0,-0.0119729889556765,60.0,13.261837005615234,0.0,-7.855187078575909e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,0.0001007803366519,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468322753906,0.0,0.0,0.0001061277434928,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.838596502551809e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,0.0001061270959326,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.987060546875,0.0,0.0,0.0005033380002714,288.8544616699219,294.1499938964844,297.3470458984375,292.092529296875,294.5331726074219,297.3779296875,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738018900156,1.4494143663057456e-08,0.0010737873381003,-0.0370065867900848,0.0,0.0,0.0,-0.0119981756433844,60.0,13.259943962097168,0.0,-7.861547146603699e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77032470703125,0.0,0.0,0.0001008487815852,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.000106199804577,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,7.843918137950823e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,0.0001061991570168,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,0.0005036809016019,288.80938720703125,294.1499938964844,297.3328552246094,292.0985412597656,294.5484313964844,297.3598022460937,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745311155915,1.4579420337668124e-08,0.0010745165636762,-0.0372295975685119,0.0,0.0,0.0,-0.0120404502376914,60.0,13.25698947906494,0.0,-7.87222873555038e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77032470703125,0.0,0.0,0.0001008487815852,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.000106199804577,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,7.843918137950823e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,0.0001061991570168,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,0.0005036809016019,288.80938720703125,294.1499938964844,297.3328552246094,292.0985412597656,294.5484313964844,297.3598022460937,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745311155915,1.4579420337668124e-08,0.0010745165636762,-0.0372295975685119,0.0,0.0,0.0,-0.0120404502376914,60.0,13.25698947906494,0.0,-7.87222873555038e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,0.0001009028055705,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,0.0001062566807377,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,7.848118548281491e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,0.0001062560477294,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0005039518000558,288.7646789550781,294.1499938964844,297.3203430175781,292.1056213378906,294.5630798339844,297.3440856933594,284.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751071386039,1.4646733603740358e-08,0.0010750924702733,-0.0374056249856948,0.0,0.0,0.0,-0.0120738223195075,60.0,13.25521469116211,0.0,-7.880665009452059e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,0.0001009028055705,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,0.0001062566807377,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,7.848118548281491e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,0.0001062560477294,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0005039518000558,288.7646789550781,294.1499938964844,297.3203430175781,292.1056213378906,294.5630798339844,297.3440856933594,284.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751071386039,1.4646733603740358e-08,0.0010750924702733,-0.0374056249856948,0.0,0.0,0.0,-0.0120738223195075,60.0,13.25521469116211,0.0,-7.880665009452059e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70855712890625,0.0,0.0,0.0001009462575893,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522888183594,0.0,0.0,0.0001063024246832,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,7.851496775401756e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.0,0.0001063017989508,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,0.0005041698459535,288.7203063964844,294.1499938964844,297.30926513671875,292.1136169433594,294.5772705078125,297.3300170898437,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755698895081,1.4700876072026858e-08,0.0010755551047623,-0.0375472120940685,0.0,0.0,0.0,-0.0121006611734628,60.0,13.254207611083984,0.0,-7.887454245292248e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70855712890625,0.0,0.0,0.0001009462575893,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522888183594,0.0,0.0,0.0001063024246832,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,7.851496775401756e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7317199707031,0.0,0.0,0.0001063017989508,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,0.0005041698459535,288.7203063964844,294.1499938964844,297.30926513671875,292.1136169433594,294.5772705078125,297.3300170898437,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755698895081,1.4700876072026858e-08,0.0010755551047623,-0.0375472120940685,0.0,0.0,0.0,-0.0121006611734628,60.0,13.254207611083984,0.0,-7.887454245292248e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,0.0001009889529086,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001063473682734,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,7.854816067265347e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,0.000106346749817,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0005043841083534,288.6763000488281,294.1499938964844,297.2994079589844,292.1224060058594,294.5910339355469,297.317626953125,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760246077552,1.4754069965761122e-08,0.0010760098230093,-0.037686314433813,0.0,0.0,0.0,-0.0121270315721631,60.0,13.254643440246582,0.0,-7.89412695212377e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,0.0001009889529086,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001063473682734,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75738525390625,0.0,0.0,7.854816067265347e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,0.000106346749817,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0005043841083534,288.6763000488281,294.1499938964844,297.2994079589844,292.1224060058594,294.5910339355469,297.317626953125,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760246077552,1.4754069965761122e-08,0.0010760098230093,-0.037686314433813,0.0,0.0,0.0,-0.0121270315721631,60.0,13.254643440246582,0.0,-7.89412695212377e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624450683594,0.0,0.0,0.0001010136475088,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,0.0001063733652699,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414855957031,0.0,0.0,7.856735464883968e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851501464844,0.0,0.0,0.0001063727468135,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,0.0005045079742558,288.6544189453125,294.1499938964844,297.2948303222656,292.1270446777344,294.5977478027344,297.3119812011719,284.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762877063825,1.4784835578041113e-08,0.0010762729216367,-0.0377667658030986,0.0,0.0,0.0,-0.012142282910645,60.0,13.255680084228516,0.0,-7.89798804134989e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,0.0001010434643831,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.000106404761027,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7256164550781,0.0,0.0,7.859054312575608e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6696472167969,0.0,0.0,0.0001064041498466,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,0.0005046573933213,288.63262939453125,294.1499938964844,297.2904663085937,292.1318359375,294.6043701171875,297.306640625,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766054037958,1.4821988969515589e-08,0.0010765906190499,-0.0378639176487922,0.0,0.0,0.0,-0.0121607016772031,60.0,13.257444381713867,0.0,-7.902651333324685e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,0.0001011200220091,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,0.0001064853640855,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939697265625,0.0,0.0,7.865007501095533e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63873291015625,0.0,0.0,0.000106484760181,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,0.0005050408071838,288.58935546875,294.1499938964844,297.2822570800781,292.1418151855469,294.6172790527344,297.2967224121094,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774210095405,1.491737755543454e-08,0.001077405991964,-0.038113348186016,0.0,0.0,0.0,-0.0122079886496067,60.0,13.263519287109377,0.0,-7.914631083849599e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,0.0001011200220091,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,0.0001064853640855,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939697265625,0.0,0.0,7.865007501095533e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63873291015625,0.0,0.0,0.000106484760181,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,0.0005050408071838,288.58935546875,294.1499938964844,297.2822570800781,292.1418151855469,294.6172790527344,297.2967224121094,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774210095405,1.491737755543454e-08,0.001077405991964,-0.038113348186016,0.0,0.0,0.0,-0.0122079886496067,60.0,13.263519287109377,0.0,-7.914631083849599e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859375,0.0,0.0,0.000101201578218,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0001065712276613,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,7.871348498156294e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60791015625,0.0,0.0,0.0001065706310328,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,0.0005054490757174,288.54644775390625,294.1499938964844,297.2745056152344,292.1521301269531,294.6297912597656,297.2877502441406,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782905155792,1.5018990495718754e-08,0.0010782754980027,-0.0383790433406829,0.0,0.0,0.0,-0.0122583648189902,60.0,13.272356033325195,0.0,-7.927402378982151e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859375,0.0,0.0,0.000101201578218,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0001065712276613,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,7.871348498156294e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60791015625,0.0,0.0,0.0001065706310328,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,0.0005054490757174,288.54644775390625,294.1499938964844,297.2745056152344,292.1521301269531,294.6297912597656,297.2877502441406,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782905155792,1.5018990495718754e-08,0.0010782754980027,-0.0383790433406829,0.0,0.0,0.0,-0.0122583648189902,60.0,13.272356033325195,0.0,-7.927402378982151e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555114746094,0.0,0.0,0.0001012747161439,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,0.0001066482363967,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,7.877036114223301e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,0.0001066476470441,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,0.0005058153765276,288.5038757324219,294.1499938964844,297.2669677734375,292.1627197265625,294.6419677734375,297.279296875,284.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790693340823,1.511011760157999e-08,0.0010790542000904,-0.0386173240840435,0.0,0.0,0.0,-0.0123035386204719,60.0,13.282127380371094,0.0,-7.938864854395433e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555114746094,0.0,0.0,0.0001012747161439,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,0.0001066482363967,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,7.877036114223301e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,0.0001066476470441,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,0.0005058153765276,288.5038757324219,294.1499938964844,297.2669677734375,292.1627197265625,294.6419677734375,297.279296875,284.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790693340823,1.511011760157999e-08,0.0010790542000904,-0.0386173240840435,0.0,0.0,0.0,-0.0123035386204719,60.0,13.282127380371094,0.0,-7.938864854395433e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.525146484375,0.0,0.0,0.0001013391229207,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,0.0001067160483216,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995788574219,0.0,0.0,7.882044155849144e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,0.000106715466245,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.000506138021592,288.461669921875,294.1499938964844,297.2594299316406,292.1733703613281,294.6537475585937,297.271240234375,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797556024044,1.5190366298156732e-08,0.0010797404684126,-0.0388271436095237,0.0,0.0,0.0,-0.0123433209955692,60.0,13.291899681091309,0.0,-7.948965219384263e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.525146484375,0.0,0.0,0.0001013391229207,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,0.0001067160483216,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995788574219,0.0,0.0,7.882044155849144e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,0.000106715466245,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.000506138021592,288.461669921875,294.1499938964844,297.2594299316406,292.1733703613281,294.6537475585937,297.271240234375,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797556024044,1.5190366298156732e-08,0.0010797404684126,-0.0388271436095237,0.0,0.0,0.0,-0.0123433209955692,60.0,13.291899681091309,0.0,-7.948965219384263e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,0.0001013677974697,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500793457031,0.0,0.0,0.0001067462289938,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839233398437,0.0,0.0,7.88427350926213e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53125,0.0,0.0,0.0001067456541932,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0005062817363068,288.44073486328125,294.1499938964844,297.2555847167969,292.1787109375,294.6595153808594,297.26727294921875,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800610762089,1.522609061055391e-08,0.0010800458258017,-0.0389205515384674,0.0,0.0,0.0,-0.0123610310256481,60.0,13.296653747558594,0.0,-7.95346366544436e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0001013936198432,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346984863281,0.0,0.0,0.0001067734192474,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,7.886280945967883e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001067728444468,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573181152344,0.0,0.0,0.0005064111901447,288.4198608398437,294.1499938964844,297.2516174316406,292.1839904785156,294.6651916503906,297.2633056640625,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803362820297,1.5258267538342807e-08,0.0010803210316225,-0.0390046797692775,0.0,0.0,0.0,-0.0123769827187061,60.0,13.3012056350708,0.0,-7.957516601209137e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0001014364970615,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,0.0001068185520125,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,7.88961406215094e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855651855469,0.0,0.0,0.0001068179844878,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,0.0005066262674517,288.37841796875,294.1499938964844,297.24334716796875,292.1944274902344,294.6762390136719,297.2552490234375,284.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807930957525,1.531168614121725e-08,0.0010807778453454,-0.0391443483531475,0.0,0.0,0.0,-0.0124034648761153,60.0,13.309484481811523,0.0,-7.964247572544991e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0001014364970615,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040588378906,0.0,0.0,0.0001068185520125,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,7.88961406215094e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855651855469,0.0,0.0,0.0001068179844878,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,0.0005066262674517,288.37841796875,294.1499938964844,297.24334716796875,292.1944274902344,294.6762390136719,297.2552490234375,284.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807930957525,1.531168614121725e-08,0.0010807778453454,-0.0391443483531475,0.0,0.0,0.0,-0.0124034648761153,60.0,13.309484481811523,0.0,-7.964247572544991e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347839355469,0.0,0.0,0.0001014671579468,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735107421875,0.0,0.0,0.0001068508281605,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,7.891997665865347e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0001068502679117,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,0.0005067803431302,288.3373718261719,294.1499938964844,297.2343139648437,292.2045288085937,294.6869506835937,297.246826171875,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811198735609,1.5349890247762232e-08,0.0010811045067384,-0.0392442308366298,0.0,0.0,0.0,-0.0124224042519927,60.0,13.31635284423828,0.0,-7.969062920665237e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347839355469,0.0,0.0,0.0001014671579468,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735107421875,0.0,0.0,0.0001068508281605,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,7.891997665865347e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0001068502679117,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,0.0005067803431302,288.3373718261719,294.1499938964844,297.2343139648437,292.2045288085937,294.6869506835937,297.246826171875,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811198735609,1.5349890247762232e-08,0.0010811045067384,-0.0392442308366298,0.0,0.0,0.0,-0.0124224042519927,60.0,13.31635284423828,0.0,-7.969062920665237e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
