time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222060,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049072265625,0.0,0.0,0.0001014840745483,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.0001068686324288,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47540283203125,0.0,0.0,7.89331243140623e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251403808594,0.0,0.0,0.000106868079456,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0005068657919764,288.2967224121094,294.1499938964844,297.2242736816406,292.21417236328125,294.6972351074219,297.23779296875,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813002008944,1.5370970274375395e-08,0.0010812848340719,-0.0392993465065956,0.0,0.0,0.0,-0.0124328546226024,60.0,13.321327209472656,0.0,-7.971721061039717e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049072265625,0.0,0.0,0.0001014840745483,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.0001068686324288,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47540283203125,0.0,0.0,7.89331243140623e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251403808594,0.0,0.0,0.000106868079456,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0005068657919764,288.2967224121094,294.1499938964844,297.2242736816406,292.21417236328125,294.6972351074219,297.23779296875,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813002008944,1.5370970274375395e-08,0.0010812848340719,-0.0392993465065956,0.0,0.0,0.0,-0.0124328546226024,60.0,13.321327209472656,0.0,-7.971721061039717e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751525878906,0.0,0.0,0.0001014864756143,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,0.0001068711426341,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,7.89349724072963e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951416015625,0.0,0.0,0.0001068706042133,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290222167969,0.0,0.0,0.0005068786558695,288.2564697265625,294.1499938964844,297.2130432128906,292.22320556640625,294.7071533203125,297.2279052734375,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813258122652,1.5373956330222427e-08,0.0010813104454427,-0.0393071547150611,0.0,0.0,0.0,-0.0124343354254961,60.0,13.323997497558594,0.0,-7.972096938146933e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751525878906,0.0,0.0,0.0001014864756143,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128723144531,0.0,0.0,0.0001068711426341,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,7.89349724072963e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951416015625,0.0,0.0,0.0001068706042133,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290222167969,0.0,0.0,0.0005068786558695,288.2564697265625,294.1499938964844,297.2130432128906,292.22320556640625,294.7071533203125,297.2279052734375,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813258122652,1.5373956330222427e-08,0.0010813104454427,-0.0393071547150611,0.0,0.0,0.0,-0.0124343354254961,60.0,13.323997497558594,0.0,-7.972096938146933e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,0.0001014820300042,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,0.0001068664569174,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,7.893150905147195e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,0.0001068659184966,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51318359375,0.0,0.0,0.0005068568862043,288.23651123046875,294.1499938964844,297.2068786621094,292.2274169921875,294.7119445800781,297.2225646972656,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812784312292,1.5368415873240338e-08,0.0010812630644068,-0.0392926633358001,0.0,0.0,0.0,-0.0124315880239009,60.0,13.324332237243652,0.0,-7.971398474637682e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,0.0001014735098578,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827819824219,0.0,0.0,0.0001068574856617,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,7.892488065408543e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0001068569472408,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,0.0005068148020654,288.2166442871094,294.1499938964844,297.2003173828125,292.2314453125,294.71661376953125,297.2169189453125,285.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811876272782,1.535780391748176e-08,0.0010811722604557,-0.0392649210989475,0.0,0.0,0.0,-0.0124263279139995,60.0,13.32394790649414,0.0,-7.970060522666247e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0001014440931612,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0001068264900823,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38385009765625,0.0,0.0,7.890198321547359e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,0.0001068259589374,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659118652344,0.0,0.0,0.0005066687590442,288.1771850585937,294.1499938964844,297.1859130859375,292.2388000488281,294.7256774902344,297.2047119140625,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321147017743897e-08,0.0010808588704094,-0.0391690805554389,0.0,0.0,0.0,-0.0124081559479236,60.0,13.320870399475098,0.0,-7.965439863255598e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0001014440931612,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0001068264900823,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38385009765625,0.0,0.0,7.890198321547359e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,0.0001068259589374,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659118652344,0.0,0.0,0.0005066687590442,288.1771850585937,294.1499938964844,297.1859130859375,292.2388000488281,294.7256774902344,297.2047119140625,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321147017743897e-08,0.0010808588704094,-0.0391690805554389,0.0,0.0,0.0,-0.0124081559479236,60.0,13.320870399475098,0.0,-7.965439863255598e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0001013972578221,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.0001067771590896,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,7.886554521974176e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060302734375,0.0,0.0,0.0001067766352207,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,0.0005064357537776,288.1381530761719,294.1499938964844,297.1695556640625,292.2450866699219,294.7342834472656,297.19091796875,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.52627936955696e-08,0.0010803600307554,-0.0390165150165557,0.0,0.0,0.0,-0.0123792281374335,60.0,13.314179420471191,0.0,-7.958087167025951e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0001013972578221,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.0001067771590896,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,7.886554521974176e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060302734375,0.0,0.0,0.0001067766352207,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,0.0005064357537776,288.1381530761719,294.1499938964844,297.1695556640625,292.2450866699219,294.7342834472656,297.19091796875,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.52627936955696e-08,0.0010803600307554,-0.0390165150165557,0.0,0.0,0.0,-0.0123792281374335,60.0,13.314179420471191,0.0,-7.958087167025951e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,0.0001013323926599,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29345703125,0.0,0.0,0.0001067088378476,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,7.881507917772979e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27667236328125,0.0,0.0,0.0001067083212547,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,0.0005061126430518,288.0995483398437,294.1499938964844,297.1510009765625,292.25018310546875,294.7424011230469,297.1753845214844,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051867485046,0.0,0.0,0.0,-0.0123391598463058,60.0,13.303519248962402,0.0,-7.947907931793452e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,0.0001013323926599,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29345703125,0.0,0.0,0.0001067088378476,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,7.881507917772979e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27667236328125,0.0,0.0,0.0001067083212547,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,0.0005061126430518,288.0995483398437,294.1499938964844,297.1510009765625,292.25018310546875,294.7424011230469,297.1753845214844,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051867485046,0.0,0.0,0.0,-0.0123391598463058,60.0,13.303519248962402,0.0,-7.947907931793452e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,0.0001012486463878,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0001066206314135,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938232421875,0.0,0.0,7.874992297729477e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,0.0001066201220965,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,0.0005056951777078,288.0613708496094,294.1499938964844,297.1300048828125,292.2539367675781,294.7499694824219,297.1577453613281,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.507761560048948e-08,0.0010787767823785,-0.0385323390364646,0.0,0.0,0.0,-0.0122874286025762,60.0,13.28838348388672,0.0,-7.934775680951135e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,0.0001012486463878,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0001066206314135,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938232421875,0.0,0.0,7.874992297729477e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,0.0001066201220965,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,0.0005056951777078,288.0613708496094,294.1499938964844,297.1300048828125,292.2539367675781,294.7499694824219,297.1577453613281,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.507761560048948e-08,0.0010787767823785,-0.0385323390364646,0.0,0.0,0.0,-0.0122874286025762,60.0,13.28838348388672,0.0,-7.934775680951135e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21441650390625,0.0,0.0,0.0001011991844279,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494201660156,0.0,0.0,0.0001065685428329,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,7.871144771343097e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23297119140625,0.0,0.0,0.0001065680407918,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,0.0005054486100561,288.0424499511719,294.1499938964844,297.1184997558594,292.2552490234375,294.7535400390625,297.1480407714844,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5015990229017007e-08,0.0010782498866319,-0.0383712016046047,0.0,0.0,0.0,-0.0122568784281611,60.0,13.27894115447998,0.0,-7.927025080789465e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000732421875,0.0,0.0,0.0001011449567158,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,0.0001065114265657,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26422119140625,0.0,0.0,7.866926171118394e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,0.0001065109245246,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,0.0005051781190559,288.0236511230469,294.1499938964844,297.1063232421875,292.25616455078125,294.7569274902344,297.13775634765625,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776871349662,1.494841761484622e-08,0.001077672233805,-0.0381945110857486,0.0,0.0,0.0,-0.0122233796864748,60.0,13.268282890319824,0.0,-7.918531252926186e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,0.0001010210107779,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,0.0001063808958861,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,7.857284799683839e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,0.0001063804083969,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.000504559953697,287.98638916015625,294.1499938964844,297.0797424316406,292.2567443847656,294.7632751464844,297.1153869628906,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.47939873684777e-08,0.0010763517348095,-0.037790697067976,0.0,0.0,0.0,-0.0121468231081962,60.0,13.243210792541504,0.0,-7.89913627841088e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,0.0001010210107779,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,0.0001063808958861,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,7.857284799683839e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,0.0001063804083969,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.000504559953697,287.98638916015625,294.1499938964844,297.0797424316406,292.2567443847656,294.7632751464844,297.1153869628906,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.47939873684777e-08,0.0010763517348095,-0.037790697067976,0.0,0.0,0.0,-0.0121468231081962,60.0,13.243210792541504,0.0,-7.89913627841088e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,0.000100947523606,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,0.0001063035015249,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,7.851568079786375e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0001063030140358,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,0.0005041933036409,287.9671936035156,294.1499938964844,297.064697265625,292.25634765625,294.76629638671875,297.1026306152344,285.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755835101008,1.47024152852282e-08,0.0010755688417702,-0.0375512391328811,0.0,0.0,0.0,-0.0121014276519417,60.0,13.227792739868164,0.0,-7.887647512916376e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0001008751278277,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,0.0001062272567651,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,7.845936488592997e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,0.0001062267692759,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813720703125,0.0,0.0,0.0005038321251049,287.9495849609375,294.1499938964844,297.04998779296875,292.2555236816406,294.7689514160156,297.0903015136719,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748122585937,1.4612211884923454e-08,0.0010747975902631,-0.0373153500258922,0.0,0.0,0.0,-0.0120567101985216,60.0,13.212407112121582,0.0,-7.87633780419128e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001007150785881,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001060587092069,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,7.83348732511513e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,0.0001060582289937,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,0.0005030335159972,287.91326904296875,294.1499938964844,297.01641845703125,292.2529296875,294.7738342285156,297.0621643066406,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412792737061864e-08,0.0010730925714597,-0.0367938391864299,0.0,0.0,0.0,-0.0119578503072261,60.0,13.17641544342041,0.0,-7.85136435865752e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001007150785881,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001060587092069,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,7.83348732511513e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,0.0001060582289937,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,0.0005030335159972,287.91326904296875,294.1499938964844,297.01641845703125,292.2529296875,294.7738342285156,297.0621643066406,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412792737061864e-08,0.0010730925714597,-0.0367938391864299,0.0,0.0,0.0,-0.0119578503072261,60.0,13.17641544342041,0.0,-7.85136435865752e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,0.0001005496960715,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0001058845373336,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,7.820622704457492e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001058840643963,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,0.0005022082477807,287.87744140625,294.1499938964844,296.97869873046875,292.24957275390625,294.7779235839844,297.030517578125,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713448282331,1.4206728238264077e-08,0.0010713306255638,-0.0362549163401126,0.0,0.0,0.0,-0.0118556953966617,60.0,13.137100219726562,0.0,-7.82560007905886e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,0.0001005496960715,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0001058845373336,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,7.820622704457492e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001058840643963,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,0.0005022082477807,287.87744140625,294.1499938964844,296.97869873046875,292.24957275390625,294.7779235839844,297.030517578125,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713448282331,1.4206728238264077e-08,0.0010713306255638,-0.0362549163401126,0.0,0.0,0.0,-0.0118556953966617,60.0,13.137100219726562,0.0,-7.82560007905886e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,0.0001004652513074,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0001057956033037,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.814053969923407e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0001057951376424,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,0.0005017868825234,287.8597106933594,294.1499938964844,296.9583435058594,292.24761962890625,294.7796630859375,297.0134582519531,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704450542107,1.4101511958131141e-08,0.0010704309679567,-0.0359797291457653,0.0,0.0,0.0,-0.0118035357445478,60.0,13.11655044555664,0.0,-7.81246143333192e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,0.0001003794604912,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,0.000105705257738,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,7.807380461599678e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,0.0001057047920767,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,0.0005013587651774,287.8420715332031,294.1499938964844,296.93707275390625,292.2454528808594,294.7811889648437,296.9955139160156,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695309611037,1.3994618797141813e-08,0.0010695169912651,-0.035700149834156,0.0,0.0,0.0,-0.0117505444213747,60.0,13.09542179107666,0.0,-7.799123835638967e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,0.0001002043718472,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.0001055208704201,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,7.793761324137449e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001055204120348,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,0.0005004850681871,287.8070983886719,294.1499938964844,296.891845703125,292.2406005859375,294.7836608886719,296.9572448730469,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423955187201,60.0,13.051613807678224,0.0,-7.771940602196993e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,0.0001002043718472,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.0001055208704201,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,7.793761324137449e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001055204120348,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,0.0005004850681871,287.8070983886719,294.1499938964844,296.891845703125,292.2406005859375,294.7836608886719,296.9572448730469,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423955187201,60.0,13.051613807678224,0.0,-7.771940602196993e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,0.0001000248739728,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,0.0001053318410413,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,7.779799489071593e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.0001053313899319,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0004995892522856,287.7725830078125,294.1499938964844,296.84326171875,292.2350158691406,294.78521728515625,296.9155578613281,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552815758544057e-08,0.0010657394304871,-0.0345445312559604,0.0,0.0,0.0,-0.0115315252915024,60.0,13.005712509155272,0.0,-7.744121433006512e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,0.0001000248739728,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,0.0001053318410413,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,7.779799489071593e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.0001053313899319,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0004995892522856,287.7725830078125,294.1499938964844,296.84326171875,292.2350158691406,294.78521728515625,296.9155578613281,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552815758544057e-08,0.0010657394304871,-0.0345445312559604,0.0,0.0,0.0,-0.0115315252915024,60.0,13.005712509155272,0.0,-7.744121433006512e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.984150528907776e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0001051387298502,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,7.765536429360509e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,0.0001051382860168,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,0.0004986741696484,287.738525390625,294.1499938964844,296.7916564941406,292.2287292480469,294.7857360839844,296.8705444335937,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324345182752497e-08,0.0010637858649715,-0.033946868032217,0.0,0.0,0.0,-0.0114182624965906,60.0,12.95784854888916,0.0,-7.715753724824026e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.984150528907776e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0001051387298502,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,7.765536429360509e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,0.0001051382860168,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,0.0004986741696484,287.738525390625,294.1499938964844,296.7916564941406,292.2287292480469,294.7857360839844,296.8705444335937,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324345182752497e-08,0.0010637858649715,-0.033946868032217,0.0,0.0,0.0,-0.0114182624965906,60.0,12.95784854888916,0.0,-7.715753724824026e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.96549497358501e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,0.0001049422644427,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,7.75102453189902e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,0.0001049418278853,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.0004977430799044,287.7049560546875,294.1499938964844,296.7372436523437,292.22174072265625,294.7852783203125,296.822509765625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.908185958862305,0.0,-7.686946190688104e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,9.96549497358501e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,0.0001049422644427,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,7.75102453189902e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,0.0001049418278853,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,0.0004977430799044,287.7049560546875,294.1499938964844,296.7372436523437,292.22174072265625,294.7852783203125,296.822509765625,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.908185958862305,0.0,-7.686946190688104e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,9.956067515304312e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001048429840011,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,7.743691821815446e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0001048425474436,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004972725873813,287.6883239746094,294.1499938964844,296.7090759277344,292.218017578125,294.7846374511719,296.7974853515625,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608069133013,1.2974436636170594e-08,0.0010607939912006,-0.0330314598977565,0.0,0.0,0.0,-0.0112447990104556,60.0,12.882732391357422,0.0,-7.672409196857188e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247131347656,0.0,0.0,9.946587670128793e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,0.0001047431505867,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,7.736317638773471e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,0.0001047427213052,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,0.0004967994173057,287.6718139648437,294.1499938964844,296.6803283691406,292.2141418457031,294.78375244140625,296.7718200683594,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856322229026771e-08,0.0010597840882837,-0.0327224396169185,0.0,0.0,0.0,-0.0111862448975443,60.0,12.856884002685549,0.0,-7.657805412009111e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.92750283330679e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,0.0001045421668095,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.721473230049014e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.000104541744804,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,0.0004958469071425,287.63916015625,294.1499938964844,296.6211853027344,292.2059020996094,294.7811889648437,296.7187194824219,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002937853336,0.0,0.0,0.0,-0.0110683646053075,60.0,12.80410861968994,0.0,-7.628447917795712e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.92750283330679e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,0.0001045421668095,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.721473230049014e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.000104541744804,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,0.0004958469071425,287.63916015625,294.1499938964844,296.6211853027344,292.2059020996094,294.7811889648437,296.7187194824219,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618536437969397e-08,0.001057750894688,-0.0321002937853336,0.0,0.0,0.0,-0.0110683646053075,60.0,12.80410861968994,0.0,-7.628447917795712e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,9.915993723552674e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0001044209639076,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,7.712520891800523e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.000104420541902,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,0.0004952725139446,287.6197509765625,294.1499938964844,296.584716796875,292.20068359375,294.7791442871094,296.685791015625,285.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475134703038291e-08,0.0010565246921032,-0.0317250825464725,0.0,0.0,0.0,-0.010997274890542,60.0,12.771777153015137,0.0,-7.610770325072735e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
