time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.908305946737528e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,0.0001043400043272,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,7.706540782237425e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,0.0001043395823216,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,0.0004948887508362,287.6069030761719,294.1499938964844,296.56005859375,292.19708251953125,294.777587890625,296.6634521484375,285.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379347325008894e-08,0.0010557057103142,-0.031474445015192,0.0,0.0,0.0,-0.0109497886151075,60.0,12.749981880187988,0.0,-7.59897318403091e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,9.889063949231058e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.0001041373616317,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,7.691573409829289e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,0.0001041369541781,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004939283826388,287.5751342773437,294.1499938964844,296.49725341796875,292.1877136230469,294.7728881835937,296.606201171875,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960221235766e-08,0.0010536557529121,-0.0308471024036407,0.0,0.0,0.0,-0.0108309369534254,60.0,12.694655418395996,0.0,-7.569487792125076e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,9.889063949231058e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.0001041373616317,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,7.691573409829289e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,0.0001041369541781,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004939283826388,287.5751342773437,294.1499938964844,296.49725341796875,292.1877136230469,294.7728881835937,296.606201171875,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960221235766e-08,0.0010536557529121,-0.0308471024036407,0.0,0.0,0.0,-0.0108309369534254,60.0,12.694655418395996,0.0,-7.569487792125076e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.869840141618624e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.000103934915387,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,7.67662058933638e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0001039345152094,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.0004929688875563,287.5437927246094,294.1499938964844,296.4330444335937,292.1778259277344,294.76708984375,296.5473327636719,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121989130973,60.0,12.638301849365234,0.0,-7.540086954804792e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.869840141618624e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,0.000103934915387,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,7.67662058933638e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0001039345152094,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.0004929688875563,287.5437927246094,294.1499938964844,296.4330444335937,292.1778259277344,294.76708984375,296.5473327636719,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121989130973,60.0,12.638301849365234,0.0,-7.540086954804792e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.86025552265346e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.000103833976027,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,7.669164915569127e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001038335758494,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,0.0004924904787912,287.5282897949219,294.1499938964844,296.4005126953125,292.1726989746094,294.7637634277344,296.5173034667969,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780660003068988e-08,0.0010505864629521,-0.0299077872186899,0.0,0.0,0.0,-0.010652994737029,60.0,12.60977554321289,0.0,-7.525449063905398e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.850697097135708e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0001037333131534,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,7.661730342078954e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0001037329202517,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,0.0004920133505947,287.5129089355469,294.1499938964844,296.3677062988281,292.1674499511719,294.7601623535156,296.4869689941406,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.1661567711485077e-08,0.0010495681781321,-0.0295961163938045,0.0,0.0,0.0,-0.0105939554050564,60.0,12.581058502197266,0.0,-7.510865884796658e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.831687202677132e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0001035331224557,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.646943413419649e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0001035327295539,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,0.0004910645075142,287.4824523925781,294.1499938964844,296.301513671875,292.1566772460937,294.752197265625,296.4255065917969,285.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.523120880126951,0.0,-7.481904873429812e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.831687202677132e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0001035331224557,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.646943413419649e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0001035327295539,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,0.0004910645075142,287.4824523925781,294.1499938964844,296.301513671875,292.1566772460937,294.752197265625,296.4255065917969,285.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.523120880126951,0.0,-7.481904873429812e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.81286575552076e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0001033349180943,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,7.63230345910415e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001033345251926,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0004901250940747,287.45245361328125,294.1499938964844,296.2347412109375,292.1455078125,294.7431030273437,296.3631286621094,285.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602856397628,60.0,12.464627265930176,0.0,-7.453286343661605e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.81286575552076e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0001033349180943,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,7.63230345910415e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001033345251926,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0004901250940747,287.45245361328125,294.1499938964844,296.2347412109375,292.1455078125,294.7431030273437,296.3631286621094,285.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602856397628,60.0,12.464627265930176,0.0,-7.453286343661605e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.79427932179533e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,0.0001031391802825,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,7.61784685892053e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001031388019328,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0004891973803751,287.4228820800781,294.1499938964844,296.1676330566406,292.134033203125,294.73297119140625,296.30010986328125,285.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958640217495486e-08,0.0010435576550662,-0.0277563575655221,0.0,0.0,0.0,-0.0102454852312803,60.0,12.40574836730957,0.0,-7.425079218137398e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.79427932179533e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,0.0001031391802825,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,7.61784685892053e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001031388019328,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0004891973803751,287.4228820800781,294.1499938964844,296.1676330566406,292.134033203125,294.73297119140625,296.30010986328125,285.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958640217495486e-08,0.0010435576550662,-0.0277563575655221,0.0,0.0,0.0,-0.0102454852312803,60.0,12.40574836730957,0.0,-7.425079218137398e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.775977378012612e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0001029464401653,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,7.603610720252618e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,0.0001029460618156,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.000488283811137,287.3937683105469,294.1499938964844,296.1005249023437,292.1222839355469,294.72174072265625,296.23663330078125,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416185250505,1.0730604849129577e-08,0.0010416078148409,-0.0271594636142253,0.0,0.0,0.0,-0.0101324385032057,60.0,12.346653938293455,0.0,-7.397354551130776e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.775977378012612e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0001029464401653,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,7.603610720252618e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,0.0001029460618156,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.000488283811137,287.3937683105469,294.1499938964844,296.1005249023437,292.1222839355469,294.72174072265625,296.23663330078125,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416185250505,1.0730604849129577e-08,0.0010416078148409,-0.0271594636142253,0.0,0.0,0.0,-0.0101324385032057,60.0,12.346653938293455,0.0,-7.397354551130776e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.766937728272752e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0001028512415359,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,7.596579234814271e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,0.0001028508704621,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,0.0004878326435573,287.37939453125,294.1499938964844,296.0670471191406,292.1163330078125,294.7157287597656,296.204833984375,285.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,1.0617977608262665e-08,0.0010406447108834,-0.0268646460026502,0.0,0.0,0.0,-0.0100766038522124,60.0,12.317086219787598,0.0,-7.383680866723807e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.757982479641214e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0001027569305733,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.589613232994452e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0001027565594995,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,0.0004873856378253,287.3651123046875,294.1499938964844,296.0336303710937,292.1103515625,294.7094421386719,296.17303466796875,285.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397011647,1.0506398417930995e-08,0.0010396906873211,-0.0265725646167993,0.0,0.0,0.0,-0.0100212898105382,60.0,12.287522315979004,0.0,-7.370146448693049e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,9.740341920405626e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001025711608235,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,7.575891504529864e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001025707970256,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,0.0004865051305387,287.3368530273437,294.1499938964844,295.96728515625,292.0982971191406,294.6961364746094,296.10955810546875,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286611562548842e-08,0.0010378112783655,-0.0259972084313631,0.0,0.0,0.0,-0.0099123325198888,60.0,12.228498458862305,0.0,-7.343523122926855e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,9.740341920405626e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001025711608235,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,7.575891504529864e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001025707970256,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,0.0004865051305387,287.3368530273437,294.1499938964844,295.96728515625,292.0982971191406,294.6961364746094,296.10955810546875,285.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378216393291,1.0286611562548842e-08,0.0010378112783655,-0.0259972084313631,0.0,0.0,0.0,-0.0099123325198888,60.0,12.228498458862305,0.0,-7.343523122926855e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.728516306495294e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,0.000102446632809,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.566693966509774e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,0.0001024462690111,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0004859148757532,287.3179016113281,294.1499938964844,295.9225769042969,292.0900573730469,294.6865234375,296.0665588378906,285.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036561676301,1.0139278749932146e-08,0.001036551548168,-0.0256115086376667,0.0,0.0,0.0,-0.0098392935469746,60.0,12.188509941101074,0.0,-7.325703421656726e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.723012772155926e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0001023886725306,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,7.562412793049589e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,0.0001023883087327,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,0.0004856401646975,287.3090515136719,294.1499938964844,295.9017028808594,292.086181640625,294.6818542480469,296.0464172363281,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359751759096,1.0070707823217616e-08,0.001035965164192,-0.0254319924861192,0.0,0.0,0.0,-0.0098052993416786,60.0,12.16974639892578,0.0,-7.317417072272292e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.705986303742976e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001022093565552,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,7.549168367404491e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.0001022090073092,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004847903037443,287.2816772460937,294.1499938964844,295.8371887207031,292.0740966796875,294.6666259765625,295.9838562011719,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.858566407672242e-09,0.0010341511806473,-0.0248766019940376,0.0,0.0,0.0,-0.0097001316025853,60.0,12.111358642578123,0.0,-7.291811243703705e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.705986303742976e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001022093565552,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,7.549168367404491e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.0001022090073092,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004847903037443,287.2816772460937,294.1499938964844,295.8371887207031,292.0740966796875,294.6666259765625,295.9838562011719,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.858566407672242e-09,0.0010341511806473,-0.0248766019940376,0.0,0.0,0.0,-0.0097001316025853,60.0,12.111358642578123,0.0,-7.291811243703705e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.689219587016852e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001020327908918,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,7.536126940976828e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0001020324416458,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0004839533939957,287.2547302246094,294.1499938964844,295.7740173339844,292.06207275390625,294.6504821777344,295.9221496582031,285.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323745664209,9.649669507894032e-09,0.0010323649039492,-0.0243296846747398,0.0,0.0,0.0,-0.0095965731889009,60.0,12.053481101989746,0.0,-7.26664097783214e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.689219587016852e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001020327908918,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,7.536126940976828e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0001020324416458,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0004839533939957,287.2547302246094,294.1499938964844,295.7740173339844,292.06207275390625,294.6504821777344,295.9221496582031,285.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323745664209,9.649669507894032e-09,0.0010323649039492,-0.0243296846747398,0.0,0.0,0.0,-0.0095965731889009,60.0,12.053481101989746,0.0,-7.26664097783214e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.680973744252697e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0001019459523377,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,7.529713184339926e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0001019456103676,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.0004835418367292,287.2414855957031,294.1499938964844,295.7430114746094,292.05615234375,294.6419372558594,295.89190673828125,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314960964024,9.546934798265738e-09,0.001031486550346,-0.0240607056766748,0.0,0.0,0.0,-0.0095456438139081,60.0,12.024879455566406,0.0,-7.25427824477265e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.672774467617272e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,0.0001018596085486,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.523335807491094e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0001018592665786,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004831325495615,287.2283630371094,294.1499938964844,295.71246337890625,292.0502624511719,294.6331787109375,295.86199951171875,285.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306226322427,9.444779180967089e-09,0.0010306132026016,-0.0237932354211807,0.0,0.0,0.0,-0.0094950012862682,60.0,11.996463775634766,0.0,-7.241995092499566e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.65657236520201e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0001016889800666,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.510732393711805e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0001016886380966,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0004823238123208,287.20233154296875,294.1499938964844,295.6528015136719,292.0387268066406,294.61529541015625,295.8028259277344,285.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288960766047,9.242906884310288e-09,0.0010288867633789,-0.0232646707445383,0.0,0.0,0.0,-0.0093949241563677,60.0,11.940126419067385,0.0,-7.217754216526373e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.65657236520201e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0001016889800666,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.510732393711805e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0001016886380966,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0004823238123208,287.20233154296875,294.1499938964844,295.6528015136719,292.0387268066406,294.61529541015625,295.8028259277344,285.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288960766047,9.242906884310288e-09,0.0010288867633789,-0.0232646707445383,0.0,0.0,0.0,-0.0093949241563677,60.0,11.940126419067385,0.0,-7.217754216526373e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.6406445663888e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001015212474158,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,7.498343620682135e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001015209127217,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.000481528812088,287.1766967773437,294.1499938964844,295.5953063964844,292.02752685546875,294.5966796875,295.7452392578125,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271990904584,9.044464732710368e-09,0.0010271900100633,-0.0227450653910636,0.0,0.0,0.0,-0.0092965476214885,60.0,11.884766578674316,0.0,-7.193963824647653e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.6406445663888e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001015212474158,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,7.498343620682135e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001015209127217,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.000481528812088,287.1766967773437,294.1499938964844,295.5953063964844,292.02752685546875,294.5966796875,295.7452392578125,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271990904584,9.044464732710368e-09,0.0010271900100633,-0.0227450653910636,0.0,0.0,0.0,-0.0092965476214885,60.0,11.884766578674316,0.0,-7.193963824647653e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.624921949580312e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001013556684483,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.486113463528454e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0001013553337543,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004807439981959,287.1513977050781,294.1499938964844,295.540283203125,292.0167541503906,294.5775451660156,295.6890563964844,285.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025523757562,8.848570764996566e-09,0.0010255149099975,-0.0222321152687072,0.0,0.0,0.0,-0.0091994348913431,60.0,11.830326080322266,0.0,-7.170518045995777e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.624921949580312e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001013556684483,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.486113463528454e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0001013553337543,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004807439981959,287.1513977050781,294.1499938964844,295.540283203125,292.0167541503906,294.5775451660156,295.6890563964844,285.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025523757562,8.848570764996566e-09,0.0010255149099975,-0.0222321152687072,0.0,0.0,0.0,-0.0091994348913431,60.0,11.830326080322266,0.0,-7.170518045995777e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.609343396732584e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,0.000101191610156,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,7.473996811313555e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0001011912900139,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,0.0004799664020538,287.1264038085937,294.1499938964844,295.4879455566406,292.00653076171875,294.5579528808594,295.6346435546875,285.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238637914881,8.654481575831596e-09,0.0010238550603389,-0.0217238739132881,0.0,0.0,0.0,-0.0091032152995467,60.0,11.776912689208984,0.0,-7.147325220557833e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.609343396732584e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,0.000101191610156,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,7.473996811313555e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0001011912900139,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,0.0004799664020538,287.1264038085937,294.1499938964844,295.4879455566406,292.00653076171875,294.5579528808594,295.6346435546875,285.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238637914881,8.654481575831596e-09,0.0010238550603389,-0.0217238739132881,0.0,0.0,0.0,-0.0091032152995467,60.0,11.776912689208984,0.0,-7.147325220557833e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.601612691767514e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0001011101994663,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.467983232345432e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0001011098793242,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,0.0004795805434696,287.11407470703125,294.1499938964844,295.462890625,292.0016784667969,294.54791259765625,295.6084899902344,285.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023041899316,8.558169284356154e-09,0.0010230332845821,-0.0214716643095016,0.0,0.0,0.0,-0.0090554784983396,60.0,11.750824928283691,0.0,-7.135830060178705e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.59392637014389e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0001010292544378,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.462004577973858e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0001010289342957,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004791968676727,287.10186767578125,294.1499938964844,295.4385986328125,291.9969482421875,294.53778076171875,295.5828857421875,285.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222229175269,8.462401446251988e-09,0.0010222144192084,-0.021220875903964,0.0,0.0,0.0,-0.0090080024674534,60.0,11.725102424621582,0.0,-7.124409506786834e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.578699246048929e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.000100868899608,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.45016077416949e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0001008685794658,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0004784368211403,287.0776062011719,294.1499938964844,295.3925170898437,291.98809814453125,294.5172424316406,295.5330505371094,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205985745415,8.272685647625622e-09,0.0010205903090536,-0.0207240581512451,0.0,0.0,0.0,-0.0089139426127076,60.0,11.674493789672852,0.0,-7.10181282670419e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.578699246048929e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.000100868899608,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.45016077416949e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0001008685794658,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0004784368211403,287.0776062011719,294.1499938964844,295.3925170898437,291.98809814453125,294.5172424316406,295.5330505371094,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205985745415,8.272685647625622e-09,0.0010205903090536,-0.0207240581512451,0.0,0.0,0.0,-0.0089139426127076,60.0,11.674493789672852,0.0,-7.10181282670419e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
