time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.56727672019042e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0001007486062007,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.441275374731049e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0001007482933346,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0004778666479978,287.0594482421875,294.1499938964844,295.35986328125,291.98193359375,294.5014038085937,295.4971923828125,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193823836743,8.130371931258651e-09,0.0010193742346018,-0.0203513614833354,0.0,0.0,0.0,-0.008843395859003,60.0,11.637295722961426,0.0,-7.084884856567444e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.56369040068239e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0001007108367048,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.438485772581771e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0001007105238386,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,0.0004776876303367,287.0537414550781,294.1499938964844,295.3500061035156,291.9801025390625,294.4963684082031,295.4859619140625,285.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189992608502,8.085685010428278e-09,0.001018991228193,-0.0202343333512544,0.0,0.0,0.0,-0.0088212378323078,60.0,11.625593185424805,0.0,-7.07957426016037e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.548826346872374e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0001005543017527,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,7.426924275932834e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001005539961624,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004769456863868,287.0302124023437,294.1499938964844,295.31134033203125,291.97296142578125,294.4752197265625,295.4417419433594,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900496257207124e-09,0.0010174076305702,-0.0197493378072977,0.0,0.0,0.0,-0.0087294317781925,60.0,11.57857894897461,-0.0,-7.057585094116804e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.548826346872374e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0001005543017527,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,7.426924275932834e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001005539961624,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004769456863868,287.0302124023437,294.1499938964844,295.31134033203125,291.97296142578125,294.4752197265625,295.4417419433594,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900496257207124e-09,0.0010174076305702,-0.0197493378072977,0.0,0.0,0.0,-0.0087294317781925,60.0,11.57857894897461,-0.0,-7.057585094116804e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.534056880511343e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0001003987708827,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.4154362664558e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001003984652925,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0004762084572575,287.0070495605469,294.1499938964844,295.2765808105469,291.9667358398437,294.4538269042969,295.40069580078125,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716488781284171e-09,0.0010158342774957,-0.0192674230784177,0.0,0.0,0.0,-0.0086382115259766,60.0,11.533435821533203,-0.0,-7.035770011043496e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.534056880511343e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0001003987708827,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.4154362664558e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001003984652925,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0004762084572575,287.0070495605469,294.1499938964844,295.2765808105469,291.9667358398437,294.4538269042969,295.40069580078125,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716488781284171e-09,0.0010158342774957,-0.0192674230784177,0.0,0.0,0.0,-0.0086382115259766,60.0,11.533435821533203,-0.0,-7.035770011043496e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.526695066597311e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0001003212455543,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.409710087813437e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0001003209399641,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004758409922942,286.9956359863281,294.1499938964844,295.26055908203125,291.9639587402344,294.4430847167969,295.3817138671875,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624771924952256e-09,0.0010150517337024,-0.0190272107720375,0.0,0.0,0.0,-0.0085927527397871,60.0,11.511726379394531,-0.0,-7.024909365327403e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.519355808151886e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0001002439530566,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,7.404001371469349e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.0001002436547423,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004754746332764,286.9843139648437,294.1499938964844,295.24542236328125,291.9613647460937,294.43231201171875,295.36346435546875,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142773389816,7.533330403930451e-09,0.0010142697719857,-0.0187877174466848,0.0,0.0,0.0,-0.0085474206134676,60.0,11.4904203414917,-0.0,-7.014089220547248e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.504761692369355e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,0.0001000902557279,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.392648694803938e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0001000899646896,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004747461352963,286.9618835449219,294.1499938964844,295.2176208496094,291.956787109375,294.41070556640625,295.32861328125,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351495856511292e-09,0.0010127131827175,-0.018311470746994,0.0,0.0,0.0,-0.0084572685882449,60.0,11.448630332946776,-0.0,-6.992598855504184e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.504761692369355e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,0.0001000902557279,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.392648694803938e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0001000899646896,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004747461352963,286.9618835449219,294.1499938964844,295.2176208496094,291.956787109375,294.41070556640625,295.32861328125,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351495856511292e-09,0.0010127131827175,-0.018311470746994,0.0,0.0,0.0,-0.0084572685882449,60.0,11.448630332946776,-0.0,-6.992598855504184e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.490272350376472e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.993767162086442e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.38137896405533e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.993738058255984e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0004740228760056,286.9397888183594,294.1499938964844,295.1929626464844,291.95294189453125,294.3890991210937,295.2969055175781,285.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170974924974871e-09,0.0010111696319654,-0.0178386494517326,0.0,0.0,0.0,-0.0083677768707275,60.0,11.408561706542969,-0.0,-6.971295363200626e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.490272350376472e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.993767162086442e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.38137896405533e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.993738058255984e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0004740228760056,286.9397888183594,294.1499938964844,295.1929626464844,291.95294189453125,294.3890991210937,295.2969055175781,285.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170974924974871e-09,0.0010111696319654,-0.0178386494517326,0.0,0.0,0.0,-0.0083677768707275,60.0,11.408561706542969,-0.0,-6.971295363200626e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,9.475863771513104e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.978593152482064e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.370171078946441e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,9.978564776247369e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004733036330435,286.91802978515625,294.1499938964844,295.171142578125,291.9497985839844,294.36749267578125,295.2680969238281,285.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991461187766391e-09,0.0010096346959471,-0.0173684563487768,0.0,0.0,0.0,-0.0082787843421101,60.0,11.370061874389648,-0.0,-6.950143216499782e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,9.475863771513104e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.978593152482064e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.370171078946441e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,9.978564776247369e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004733036330435,286.91802978515625,294.1499938964844,295.171142578125,291.9497985839844,294.36749267578125,295.2680969238281,285.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991461187766391e-09,0.0010096346959471,-0.0173684563487768,0.0,0.0,0.0,-0.0082787843421101,60.0,11.370061874389648,-0.0,-6.950143216499782e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,9.46154395933263e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,9.963513002730906e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,7.35903304303065e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,9.963484626496212e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004725888138636,286.8966369628906,294.1499938964844,295.15191650390625,291.947265625,294.3459777832031,295.2420654296875,285.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813051900422806e-09,0.0010081090731546,-0.0169011447578668,0.0,0.0,0.0,-0.0081903394311666,60.0,11.333020210266112,-0.0,-6.929153073542693e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,9.46154395933263e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,9.963513002730906e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,7.35903304303065e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,9.963484626496212e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004725888138636,286.8966369628906,294.1499938964844,295.15191650390625,291.947265625,294.3459777832031,295.2420654296875,285.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813051900422806e-09,0.0010081090731546,-0.0169011447578668,0.0,0.0,0.0,-0.0081903394311666,60.0,11.333020210266112,-0.0,-6.929153073542693e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,9.454410610487685e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.956001304090024e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,7.353485125349835e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,9.955973655451088e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004722327576018,286.8861083984375,294.1499938964844,295.1432189941406,291.9462280273437,294.3352966308594,295.2303161621094,285.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073574958369,6.724189205442599e-09,0.0010073507437482,-0.016668377444148,0.0,0.0,0.0,-0.0081462943926453,60.0,11.31514835357666,-0.0,-6.918710226955227e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.44730345509015e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,9.948516526492313e-05,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,7.347956125158817e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,9.94848887785338e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,0.0004718779819086,286.87567138671875,294.1499938964844,295.13507080078125,291.9453430175781,294.3246459960937,295.2191467285156,285.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635639593355336e-09,0.001006593578495,-0.0164364296942949,0.0,0.0,0.0,-0.0081023965030908,60.0,11.29757595062256,-0.0,-6.908312144560115e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.433176455786452e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.933639375958592e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,7.336967973969877e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,9.933611727319658e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0004711727669928,286.8549499511719,294.1499938964844,295.1203308105469,291.94390869140625,294.30340576171875,295.1980285644531,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459628831834152e-09,0.0010050870478153,-0.0159753803163766,0.0,0.0,0.0,-0.0080151325091719,60.0,11.263033866882324,-0.0,-6.887666614829868e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.433176455786452e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.933639375958592e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,7.336967973969877e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,9.933611727319658e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0004711727669928,286.8549499511719,294.1499938964844,295.1203308105469,291.94390869140625,294.30340576171875,295.1980285644531,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459628831834152e-09,0.0010050870478153,-0.0159753803163766,0.0,0.0,0.0,-0.0080151325091719,60.0,11.263033866882324,-0.0,-6.887666614829868e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,9.421395952813329e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.921233140630648e-05,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,7.327804632950574e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,9.921206219587476e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,0.0004705847240984,286.8378295898437,294.1499938964844,295.109375,291.94305419921875,294.28570556640625,295.1821594238281,285.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312860900692385e-09,0.0010038324398919,-0.0155909210443496,0.0,0.0,0.0,-0.0079423757269978,60.0,11.234996795654297,-0.0,-6.870474322795418e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,9.419162233825772e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,9.918881551129743e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,7.326067134272307e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.91885390249081e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0004704731982201,286.8345642089844,294.1499938964844,295.107421875,291.94293212890625,294.2823486328125,295.1791381835937,285.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.285032938535551e-09,0.0010035940213128,-0.0155180245637893,0.0,0.0,0.0,-0.0079285781830549,60.0,11.229656219482422,-0.0,-6.867217194894695e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,9.405251330463216e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.904232138069348e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,7.315247057704255e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963195800781,0.0,0.0,9.904205217026174e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0004697788099292,286.81451416015625,294.1499938964844,295.0961303710937,291.9423217773437,294.2615051269531,295.16229248046875,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111720907142626e-09,0.0010021121706813,-0.0150640234351158,0.0,0.0,0.0,-0.0078426599502563,60.0,11.197347640991213,-0.0,-6.8469482528144e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,9.405251330463216e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.904232138069348e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,7.315247057704255e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963195800781,0.0,0.0,9.904205217026174e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0004697788099292,286.81451416015625,294.1499938964844,295.0961303710937,291.9423217773437,294.2615051269531,295.16229248046875,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111720907142626e-09,0.0010021121706813,-0.0150640234351158,0.0,0.0,0.0,-0.0078426599502563,60.0,11.197347640991213,-0.0,-6.8469482528144e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,9.3914546596352e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,9.889702778309584e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,7.304515747819096e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,9.889676584862173e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,0.0004690900968853,286.7947692871094,294.1499938964844,295.0862121582031,291.9420471191406,294.2408752441406,295.1472473144531,285.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.93983262575648e-09,0.0010006423108279,-0.0146137429401278,0.0,0.0,0.0,-0.0077574476599693,60.0,11.165966987609863,-0.0,-6.826875420529177e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,9.3914546596352e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,9.889702778309584e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,7.304515747819096e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,9.889676584862173e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,0.0004690900968853,286.7947692871094,294.1499938964844,295.0862121582031,291.9420471191406,294.2408752441406,295.1472473144531,285.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.93983262575648e-09,0.0010006423108279,-0.0146137429401278,0.0,0.0,0.0,-0.0077574476599693,60.0,11.165966987609863,-0.0,-6.826875420529177e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,9.384599252371116e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,9.882483573164792e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,7.299183198483661e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.88245737971738e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,0.0004687478649429,286.7850646972656,294.1499938964844,295.0816650390625,291.9420166015625,294.2306823730469,295.1404724121094,285.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854426277096536e-09,0.0009999133180826,-0.0143900057300925,0.0,0.0,0.0,-0.0077151143923401,60.0,11.150664329528809,-0.0,-6.816912900831086e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,9.377776586916298e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,9.875297837425025e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,7.293876114999875e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,9.875271643977612e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,0.0004684072628151,286.77545166015625,294.1499938964844,295.07733154296875,291.9420471191406,294.2205505371094,295.13409423828125,285.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991921251639,5.769418276457827e-09,0.0009991864208132,-0.0141673134639859,0.0,0.0,0.0,-0.0076729725115001,60.0,11.135537147521973,-0.0,-6.807003671838174e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,9.36422948143445e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,9.861031867330894e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,7.283339073183015e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,9.861006401479244e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0004677310062106,286.75634765625,294.1499938964844,295.0693359375,291.94219970703125,294.2004089355469,295.1219787597656,285.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600642172254311e-09,0.0009977419394999,-0.0137251699343323,0.0,0.0,0.0,-0.0075892964377999,60.0,11.105624198913574,-0.0,-6.787352191395257e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,9.36422948143445e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,9.861031867330894e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,7.283339073183015e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,9.861006401479244e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0004677310062106,286.75634765625,294.1499938964844,295.0693359375,291.94219970703125,294.2004089355469,295.1219787597656,285.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600642172254311e-09,0.0009977419394999,-0.0137251699343323,0.0,0.0,0.0,-0.0075892964377999,60.0,11.105624198913574,-0.0,-6.787352191395257e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,9.35081989155151e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322021484375,0.0,0.0,9.846909961197524e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,7.272908260347322e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,9.846884495345876e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907043457031,0.0,0.0,0.0004670615890063,286.73760986328125,294.1499938964844,295.0619201660156,291.9425048828125,294.1805419921875,295.111083984375,285.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.433574035151878e-09,0.0009963132906705,-0.0132874911651015,0.0,0.0,0.0,-0.007506473455578,60.0,11.076282501220703,-0.0,-6.767926663542313e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,9.35081989155151e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322021484375,0.0,0.0,9.846909961197524e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,7.272908260347322e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.123291015625,0.0,0.0,9.846884495345876e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907043457031,0.0,0.0,0.0004670615890063,286.73760986328125,294.1499938964844,295.0619201660156,291.9425048828125,294.1805419921875,295.111083984375,285.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.433574035151878e-09,0.0009963132906705,-0.0132874911651015,0.0,0.0,0.0,-0.007506473455578,60.0,11.076282501220703,-0.0,-6.767926663542313e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.337550727650525e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,9.832936484599486e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,7.262587314471602e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,9.832911746343598e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,0.0004663992149289,286.7191467285156,294.1499938964844,295.0548400878906,291.9428405761719,294.1609191894531,295.1012268066406,285.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268258274071513e-09,0.0009948996594175,-0.0128543954342603,0.0,0.0,0.0,-0.0074245193973183,60.0,11.047415733337402,-0.0,-6.748732772621224e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.337550727650525e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,9.832936484599486e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,7.262587314471602e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,9.832911746343598e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,0.0004663992149289,286.7191467285156,294.1499938964844,295.0548400878906,291.9428405761719,294.1609191894531,295.1012268066406,285.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268258274071513e-09,0.0009948996594175,-0.0128543954342603,0.0,0.0,0.0,-0.0074245193973183,60.0,11.047415733337402,-0.0,-6.748732772621224e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.324429265689103e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.81911871349439e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,7.252381328726187e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,9.819093975238502e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0004657442041207,286.7010192871094,294.1499938964844,295.0478515625,291.9431457519531,294.1415710449219,295.0921325683594,285.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104787703658076e-09,0.0009935018606483,-0.012426127679646,0.0,0.0,0.0,-0.0073434798978269,60.0,11.018900871276855,-0.0,-6.72977975568756e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.324429265689103e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.81911871349439e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,7.252381328726187e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,9.819093975238502e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0004657442041207,286.7010192871094,294.1499938964844,295.0478515625,291.9431457519531,294.1415710449219,295.0921325683594,285.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104787703658076e-09,0.0009935018606483,-0.012426127679646,0.0,0.0,0.0,-0.0073434798978269,60.0,11.018900871276855,-0.0,-6.72977975568756e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,9.317930380348116e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,9.812274220166728e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,7.247326720971614e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,9.8122502095066e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,0.0004654197546187,286.69207763671875,294.1499938964844,295.0443115234375,291.9432983398437,294.1319885253906,295.087890625,285.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238204707397935e-09,0.0009928105864673,-0.0122140031307935,0.0,0.0,0.0,-0.007303346414119,60.0,11.00475025177002,-0.0,-6.720402012661e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,9.311470057582484e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,9.805470472201704e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,7.242301217047498e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,9.805446461541578e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,0.0004650972259696,286.6832275390625,294.1499938964844,295.04071044921875,291.9433898925781,294.1224670410156,295.0837707519531,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.94332663691921e-09,0.0009921222226694,-0.0120031172409653,0.0,0.0,0.0,-0.0072634420357644,60.0,10.990644454956056,-0.0,-6.711085376309711e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04412841796875,0.0,0.0,9.29865927901119e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,9.791980119189247e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,7.232336793094873e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,9.79195610852912e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,0.000464457727503,286.6656799316406,294.1499938964844,295.0331115722656,291.9434509277344,294.10357666015625,295.07574462890625,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783725415791196e-09,0.0009907564381137,-0.0115849748253822,0.0,0.0,0.0,-0.0071843154728412,60.0,10.962486267089844,-0.0,-6.692632581462021e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
