time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04412841796875,0.0,0.0,9.29865927901119e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,9.791980119189247e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,7.232336793094873e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,9.79195610852912e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,0.000464457727503,286.6656799316406,294.1499938964844,295.0331115722656,291.9434509277344,294.10357666015625,295.07574462890625,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783725415791196e-09,0.0009907564381137,-0.0115849748253822,0.0,0.0,0.0,-0.0071843154728412,60.0,10.962486267089844,-0.0,-6.692632581462021e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287170410156,0.0,0.0,9.287031571147963e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,9.779734682524575e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,7.223292050184682e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,9.77971067186445e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,0.0004638772516045,286.6498413085937,294.1499938964844,295.02557373046875,291.9433288574219,294.0863647460937,295.0685729980469,285.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388568541999575e-09,0.0009895177790895,-0.011205424554646,0.0,0.0,0.0,-0.0071124983951449,60.0,10.936538696289062,-0.0,-6.675904984376757e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273742675781,0.0,0.0,9.2860238510184e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,9.778673847904427e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,7.222508429549634e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,9.778649837244302e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,0.0004638269601855,286.6484680175781,294.1499938964844,295.0248718261719,291.9432983398437,294.0848693847656,295.06793212890625,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626306893129595e-09,0.0009894103277474,-0.0111725442111492,0.0,0.0,0.0,-0.0071062762290239,60.0,10.934282302856444,-0.0,-6.674456898281278e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,9.273563046008348e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,9.765551658347248e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,7.212816126411781e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.765528375282884e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,0.0004632049240171,286.6315002441406,294.1499938964844,295.0157165527344,291.9428405761719,294.0663757324219,295.06024169921875,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471064407596259e-09,0.0009880827274173,-0.0107658086344599,0.0,0.0,0.0,-0.007029315456748,60.0,10.905950546264648,-0.0,-6.656556195139275e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,9.273563046008348e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,9.765551658347248e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,7.212816126411781e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.765528375282884e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,0.0004632049240171,286.6315002441406,294.1499938964844,295.0157165527344,291.9428405761719,294.0663757324219,295.06024169921875,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471064407596259e-09,0.0009880827274173,-0.0107658086344599,0.0,0.0,0.0,-0.007029315456748,60.0,10.905950546264648,-0.0,-6.656556195139275e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,9.261283412342892e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.7526193712838e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,7.203264976851642e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,9.752596815815195e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0004625919100362,286.6148681640625,294.1499938964844,295.00537109375,291.9420166015625,294.04803466796875,295.05242919921875,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318077895248962e-09,0.0009867745684459,-0.0103649785742163,0.0,0.0,0.0,-0.0069534732028841,60.0,10.877370834350586,-0.0,-6.638938998548839e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,9.261283412342892e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.7526193712838e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,7.203264976851642e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,9.752596815815195e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0004625919100362,286.6148681640625,294.1499938964844,295.00537109375,291.9420166015625,294.04803466796875,295.05242919921875,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318077895248962e-09,0.0009867745684459,-0.0103649785742163,0.0,0.0,0.0,-0.0069534732028841,60.0,10.877370834350586,-0.0,-6.638938998548839e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,9.25522472243756e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,9.746239084051922e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0183410644531,0.0,0.0,7.198552339104936e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,9.746216528583318e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0004622894630301,286.6066589355469,294.1499938964844,294.9996643066406,291.9414367675781,294.0389099121094,295.0484313964844,285.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242593831804697e-09,0.0009861298603937,-0.0101672047749161,0.0,0.0,0.0,-0.0069160563871264,60.0,10.862896919250488,-0.0,-6.630255455775115e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,9.249205322703348e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,9.739900269778444e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,7.193870260380208e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98748779296875,0.0,0.0,9.73987771430984e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486145019531,0.0,0.0,0.0004619889659807,286.5985412597656,294.1499938964844,294.9935913085937,291.94073486328125,294.02984619140625,295.0443420410156,285.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676027073833666e-09,0.000985488644801,-0.0099707227200269,0.0,0.0,0.0,-0.0068788803182542,60.0,10.848341941833496,-0.0,-6.621634440762136e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,9.237282938556746e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,9.72734487731941e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,7.18459632480517e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,9.727322321850806e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,0.0004613937926478,286.5824279785156,294.1499938964844,294.9801330566406,291.9389343261719,294.01171875,295.0359191894531,285.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019063304383508e-09,0.000984217505902,-0.0095815369859337,0.0,0.0,0.0,-0.0068052378483116,60.0,10.818989753723145,-0.0,-6.604574309676536e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,9.237282938556746e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,9.72734487731941e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,7.18459632480517e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,9.727322321850806e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,0.0004613937926478,286.5824279785156,294.1499938964844,294.9801330566406,291.9389343261719,294.01171875,295.0359191894531,285.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019063304383508e-09,0.000984217505902,-0.0095815369859337,0.0,0.0,0.0,-0.0068052378483116,60.0,10.818989753723145,-0.0,-6.604574309676536e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.22558901947923e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,9.715030319057404e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,7.17550065019168e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95556640625,0.0,0.0,9.715008491184562e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0004608100280165,286.5666198730469,294.1499938964844,294.9647521972656,291.9365539550781,293.99365234375,295.02691650390625,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873381171359824e-09,0.0009829717455431,-0.0091998307034373,0.0,0.0,0.0,-0.0067330170422792,60.0,10.788908004760742,-0.0,-6.58786376561693e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.22558901947923e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,9.715030319057404e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,7.17550065019168e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95556640625,0.0,0.0,9.715008491184562e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0004608100280165,286.5666198730469,294.1499938964844,294.9647521972656,291.9365539550781,293.99365234375,295.02691650390625,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873381171359824e-09,0.0009829717455431,-0.0091998307034373,0.0,0.0,0.0,-0.0067330170422792,60.0,10.788908004760742,-0.0,-6.58786376561693e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.214094461640344e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,9.702925308374688e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,7.166559953475371e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399108886719,0.0,0.0,9.702903480501844e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,0.0004602362168952,286.55108642578125,294.1499938964844,294.9471740722656,291.9334716796875,293.9755859375,295.0172424316406,285.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730173503413425e-09,0.0009817471727728,-0.008824604563415,0.0,0.0,0.0,-0.0066620227880775,60.0,10.758106231689451,-0.0,-6.57145733384823e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.214094461640344e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,9.702925308374688e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,7.166559953475371e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399108886719,0.0,0.0,9.702903480501844e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,0.0004602362168952,286.55108642578125,294.1499938964844,294.9471740722656,291.9334716796875,293.9755859375,295.0172424316406,285.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730173503413425e-09,0.0009817471727728,-0.008824604563415,0.0,0.0,0.0,-0.0066620227880775,60.0,10.758106231689451,-0.0,-6.57145733384823e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,9.202810906572267e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.691042941994964e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,7.157783693401143e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244689941406,0.0,0.0,9.691021114122124e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,0.0004596729413606,286.5357971191406,294.1499938964844,294.9271545410156,291.9296875,293.95751953125,295.0067443847656,285.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589601282882881e-09,0.0009805450681596,-0.0084562804549932,0.0,0.0,0.0,-0.0065923342481255,60.0,10.726432800292969,-0.0,-6.555373488481564e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,9.202810906572267e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.691042941994964e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,7.157783693401143e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244689941406,0.0,0.0,9.691021114122124e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,0.0004596729413606,286.5357971191406,294.1499938964844,294.9271545410156,291.9296875,293.95751953125,295.0067443847656,285.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589601282882881e-09,0.0009805450681596,-0.0084562804549932,0.0,0.0,0.0,-0.0065923342481255,60.0,10.726432800292969,-0.0,-6.555373488481564e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,9.197270992444828e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92449951171875,0.0,0.0,9.685208351584151e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,7.153474143706262e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,9.685186523711307e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0004593963676597,286.5282897949219,294.1499938964844,294.9161682128906,291.9274597167969,293.9484558105469,295.0010681152344,285.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520577163129701e-09,0.0009799553081393,-0.0082754241302609,0.0,0.0,0.0,-0.006558118853718,60.0,10.710102081298828,-0.0,-6.547482911400948e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,9.191769640892744e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,9.67941523413174e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,7.149195153033361e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,9.679394133854656e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,0.0004591217730194,286.52081298828125,294.1499938964844,294.90447998046875,291.925048828125,293.9393615722656,294.99517822265625,285.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452044650131824e-09,0.0009793692734092,-0.0080958539620041,0.0,0.0,0.0,-0.006524144206196,60.0,10.693583488464355,-0.0,-6.539652730452873e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,9.180885535897688e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,9.667952690506354e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151611328125,0.0,0.0,7.140728848753497e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,9.667931590229271e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.0,0.0,0.0004585784045048,286.50604248046875,294.1499938964844,294.8788452148437,291.9195251464844,293.921142578125,294.9828796386719,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.660019874572754,-0.0,-6.524174267497075e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,9.180885535897688e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,9.667952690506354e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151611328125,0.0,0.0,7.140728848753497e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,9.667931590229271e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.0,0.0,0.0004585784045048,286.50604248046875,294.1499938964844,294.8788452148437,291.9195251464844,293.921142578125,294.9828796386719,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.660019874572754,-0.0,-6.524174267497075e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,9.170216071652249e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,9.656717156758532e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,7.13242989149876e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,9.656696784077212e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,0.0004580458044074,286.4915466308594,294.1499938964844,294.8500061035156,291.9129943847656,295.9026794433594,294.9692077636719,285.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183520780325466e-09,0.0009770725155249,-0.0073922597803175,0.0,0.0,0.0,-0.0063910218887031,60.0,10.62476921081543,-0.0,-6.509019812028782e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,9.170216071652249e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,9.656717156758532e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,7.13242989149876e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,9.656696784077212e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,0.0004580458044074,286.4915466308594,294.1499938964844,294.8500061035156,291.9129943847656,295.9026794433594,294.9692077636719,285.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183520780325466e-09,0.0009770725155249,-0.0073922597803175,0.0,0.0,0.0,-0.0063910218887031,60.0,10.62476921081543,-0.0,-6.509019812028782e-08,0.0,281.8949890136719,283.8080749511719,294.2250061035156,295.7096252441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956374046747678e-21,3.978187023373839e-21,3.978187023373839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
