time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.000495231419336,293.4080505371094,294.1499938964844,296.0443420410156,293.80841064453125,295.8228759765625,296.06866455078125,293.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858401119709,60.0,2.0913214683532715,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.000495231419336,293.4080505371094,294.1499938964844,296.0443420410156,293.80841064453125,295.8228759765625,296.06866455078125,293.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858401119709,60.0,2.0913214683532715,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546447753906,0.0,0.0,0.0004941326915286,293.4064636230469,294.1499938964844,296.0318298339844,293.7965393066406,295.8453674316406,296.0557861328125,293.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.030947595834732,0.0,0.0,0.0,-0.0108499750494956,60.0,2.0757203102111816,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546447753906,0.0,0.0,0.0004941326915286,293.4064636230469,294.1499938964844,296.0318298339844,293.7965393066406,295.8453674316406,296.0557861328125,293.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.030947595834732,0.0,0.0,0.0,-0.0108499750494956,60.0,2.0757203102111816,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,9.881705773295836e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0001040591232595,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,7.685771561227739e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0001040591232595,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,0.0004936116747558,293.4056701660156,294.1499938964844,296.0257873535156,293.7908020019531,295.8563232421875,296.0495300292969,293.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528850834816,1.2048052333568648e-08,0.0010528730927035,-0.0306075308471918,0.0,0.0,0.0,-0.0107855526730418,60.0,2.068201780319214,0.0,-7.558242742788934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.871791553450748e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001039547205436,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,7.678060501348227e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.0001039547205436,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,0.0004931164439767,293.4048767089844,294.1499938964844,296.0198669433594,293.78521728515625,295.8671569824219,296.0434265136719,293.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051828614436,1.1924524478956757e-08,0.0010518167400732,-0.0302842762321233,0.0,0.0,0.0,-0.0107243144884705,60.0,2.0608959197998047,0.0,-7.543084024064228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,9.85350488917902e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001037621477735,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,7.66383673180826e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001037621477735,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.000492202991154,293.4032897949219,294.1499938964844,296.0083923339844,293.7743530273437,295.88824462890625,296.0315246582031,293.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696677404415824e-08,0.0010498682968318,-0.0296880025416612,0.0,0.0,0.0,-0.0106113599613308,60.0,2.046937704086304,0.0,-7.515163957805272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,9.85350488917902e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001037621477735,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,7.66383673180826e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001037621477735,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.000492202991154,293.4032897949219,294.1499938964844,296.0083923339844,293.7743530273437,295.88824462890625,296.0315246582031,293.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696677404415824e-08,0.0010498682968318,-0.0296880025416612,0.0,0.0,0.0,-0.0106113599613308,60.0,2.046937704086304,0.0,-7.515163957805272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,9.837081597652286e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001035892055369,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001035892055369,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0004913825541734,293.4017028808594,294.1499938964844,295.9974670410156,293.7640075683594,295.90875244140625,296.02008056640625,293.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492047313765852e-08,0.0010481183417141,-0.0291524622589349,0.0,0.0,0.0,-0.0105099156498909,60.0,2.0337677001953125,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,9.837081597652286e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001035892055369,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001035892055369,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0004913825541734,293.4017028808594,294.1499938964844,295.9974670410156,293.7640075683594,295.90875244140625,296.02008056640625,293.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492047313765852e-08,0.0010481183417141,-0.0291524622589349,0.0,0.0,0.0,-0.0105099156498909,60.0,2.0337677001953125,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,9.82299097813666e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,7.640104013262317e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,0.0001034408196574,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0004906787071377,293.4001159667969,294.1499938964844,295.98699951171875,293.7541198730469,295.9286193847656,296.0091247558594,293.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466285748407,1.1316484638257409e-08,0.0010466171661391,-0.0286929719150066,0.0,0.0,0.0,-0.0104228816926479,60.0,2.021486282348633,0.0,-7.46868948908741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,9.82299097813666e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,7.640104013262317e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,0.0001034408196574,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0004906787071377,293.4001159667969,294.1499938964844,295.98699951171875,293.7541198730469,295.9286193847656,296.0091247558594,293.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466285748407,1.1316484638257409e-08,0.0010466171661391,-0.0286929719150066,0.0,0.0,0.0,-0.0104228816926479,60.0,2.021486282348633,0.0,-7.46868948908741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.0004900865606032,293.3985290527344,294.1499938964844,295.97705078125,293.74468994140625,295.9479064941406,295.99859619140625,293.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.01004695892334,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.0004900865606032,293.3985290527344,294.1499938964844,295.97705078125,293.74468994140625,295.9479064941406,295.99859619140625,293.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.01004695892334,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,9.806228626985104e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001032643122016,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,7.627066952409223e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0001032643122016,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0004898414481431,293.3977355957031,294.1499938964844,295.9722595214844,293.7401428222656,295.95733642578125,295.9934997558594,293.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448428802192,1.110764014100596e-08,0.0010448317043483,-0.028146356344223,0.0,0.0,0.0,-0.0103193502873182,60.0,2.0046966075897217,0.0,-7.443222216352299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,9.80190234258771e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,0.000103218750155,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,7.623701822012663e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.000103218750155,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0004896253230981,293.3969421386719,294.1499938964844,295.9675598144531,293.7357177734375,295.96661376953125,295.988525390625,293.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443819919601,1.1053729487287e-08,0.0010443709325045,-0.0280052497982978,0.0,0.0,0.0,-0.0102926259860396,60.0,1.9995540380477903,0.0,-7.436655380388403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,9.795056394068524e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001031466672429,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.618377276230603e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0001031466672429,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0004892833530902,293.39532470703125,294.1499938964844,295.95855712890625,293.7271728515625,295.9848327636719,295.9787902832031,293.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436518350616,1.0968439490000035e-08,0.0010436408920213,-0.0277820080518722,0.0,0.0,0.0,-0.0102503402158617,60.0,1.98984169960022,0.0,-7.426271508848006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,9.795056394068524e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001031466672429,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.618377276230603e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0001031466672429,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0004892833530902,293.39532470703125,294.1499938964844,295.95855712890625,293.7271728515625,295.9848327636719,295.9787902832031,293.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436518350616,1.0968439490000035e-08,0.0010436408920213,-0.0277820080518722,0.0,0.0,0.0,-0.0102503402158617,60.0,1.98984169960022,0.0,-7.426271508848006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,7.61517439968884e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004890776472166,293.39373779296875,294.1499938964844,295.95001220703125,293.71905517578125,296.0025329589844,295.9695129394531,293.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.09171311990508e-08,0.0010432022390887,-0.0276477094739675,0.0,0.0,0.0,-0.0102249048650264,60.0,1.9811030626297,0.0,-7.420028680371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,7.61517439968884e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004890776472166,293.39373779296875,294.1499938964844,295.95001220703125,293.71905517578125,296.0025329589844,295.9695129394531,293.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.09171311990508e-08,0.0010432022390887,-0.0276477094739675,0.0,0.0,0.0,-0.0102249048650264,60.0,1.9811030626297,0.0,-7.420028680371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0004889736883342,293.39215087890625,294.1499938964844,295.9424133300781,293.7118835449219,296.019775390625,295.96075439453125,293.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.08911892837682e-08,0.0010429804679006,-0.0275798067450523,0.0,0.0,0.0,-0.0102120442315936,60.0,1.973302125930786,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0004889736883342,293.39215087890625,294.1499938964844,295.9424133300781,293.7118835449219,296.019775390625,295.96075439453125,293.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.08911892837682e-08,0.0010429804679006,-0.0275798067450523,0.0,0.0,0.0,-0.0102120442315936,60.0,1.973302125930786,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,9.787511953618376e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001030672137858,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,7.612509216414765e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001030672137858,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,0.0004889065166935,293.3905639648437,294.1499938964844,295.93621826171875,293.7060241699219,296.0367126464844,295.9526062011719,293.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874435574237395e-08,0.0010428371606394,-0.0275359507650136,0.0,0.0,0.0,-0.0102037386968731,60.0,1.9665377140045168,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,9.787511953618376e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001030672137858,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,7.612509216414765e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001030672137858,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,0.0004889065166935,293.3905639648437,294.1499938964844,295.93621826171875,293.7060241699219,296.0367126464844,295.9526062011719,293.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874435574237395e-08,0.0010428371606394,-0.0275359507650136,0.0,0.0,0.0,-0.0102037386968731,60.0,1.9665377140045168,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0001030629500746,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0004888862604275,293.3897705078125,294.1499938964844,295.9336242675781,293.7035522460937,296.0450439453125,295.9488830566406,293.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9636019468307493,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,0.0004888748517259,293.38897705078125,294.1499938964844,295.93133544921875,293.701416015625,296.0532531738281,295.9454650878906,293.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9609897136688232,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0004888750263489,293.3873596191406,294.1499938964844,295.9276733398437,293.69793701171875,296.06939697265625,295.939453125,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998448371887,60.0,1.956568717956543,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0004888750263489,293.3873596191406,294.1499938964844,295.9276733398437,293.69793701171875,296.06939697265625,295.939453125,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998448371887,60.0,1.956568717956543,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396911621094,0.0,0.0,9.787464659893884e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396911621094,0.0,0.0,7.612472109030932e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0004889041301794,293.38580322265625,294.1499938964844,295.9251403808594,293.695556640625,296.0850830078125,295.9347839355469,293.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873837830160936e-08,0.0010428319219499,-0.0275343861430883,0.0,0.0,0.0,-0.0102034416049718,60.0,1.9532475471496584,0.0,-7.414762848156897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396911621094,0.0,0.0,9.787464659893884e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396911621094,0.0,0.0,7.612472109030932e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0004889041301794,293.38580322265625,294.1499938964844,295.9251403808594,293.695556640625,296.0850830078125,295.9347839355469,293.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873837830160936e-08,0.0010428319219499,-0.0275343861430883,0.0,0.0,0.0,-0.0102034416049718,60.0,1.9532475471496584,0.0,-7.414762848156897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,9.788545139599591e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001030780913424,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0001030780913424,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,0.0004889580886811,293.3842163085937,294.1499938964844,295.92364501953125,293.6941223144531,296.1004333496094,295.9311828613281,293.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887297285933073e-08,0.0010429470567032,-0.027569618076086,0.0,0.0,0.0,-0.010210114531219,60.0,1.95075786113739,0.0,-7.41639993862009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,9.788545139599591e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001030780913424,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0001030780913424,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,0.0004889580886811,293.3842163085937,294.1499938964844,295.92364501953125,293.6941223144531,296.1004333496094,295.9311828613281,293.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887297285933073e-08,0.0010429470567032,-0.027569618076086,0.0,0.0,0.0,-0.010210114531219,60.0,1.95075786113739,0.0,-7.41639993862009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,9.79006726993248e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,0.000103094120277,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.000103094120277,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,0.0004890341078862,293.38262939453125,294.1499938964844,295.9230651855469,293.6935729980469,296.1155090332031,295.9285888671875,293.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.090625989519367e-08,0.0010431092232465,-0.0276192538440227,0.0,0.0,0.0,-0.0102195153012871,60.0,1.9490433931350708,0.0,-7.418706360340367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,9.79006726993248e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,0.000103094120277,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.000103094120277,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,0.0004890341078862,293.38262939453125,294.1499938964844,295.9230651855469,293.6935729980469,296.1155090332031,295.9285888671875,293.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.090625989519367e-08,0.0010431092232465,-0.0276192538440227,0.0,0.0,0.0,-0.0102195153012871,60.0,1.9490433931350708,0.0,-7.418706360340367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,9.79101241682656e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001031040737871,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,7.615231879753992e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385009765625,0.0,0.0,0.0001031040737871,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,0.0004890813142992,293.3818359375,294.1499938964844,295.9231262207031,293.693603515625,296.1228942871094,295.927734375,293.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432207491248,1.0918035364682057e-08,0.0010432099224999,-0.027650075033307,0.0,0.0,0.0,-0.0102253528311848,60.0,1.9485418796539309,0.0,-7.420138814495658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,9.792015043785796e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,0.0001031146384775,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,7.616011862410232e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,0.0001031146384775,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,0.0004891314310953,293.3810729980469,294.1499938964844,295.92333984375,293.69384765625,296.1302185058594,295.9270935058594,293.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433278512209,1.0930533811404077e-08,0.0010433169081807,-0.027682788670063,0.0,0.0,0.0,-0.0102315489202737,60.0,1.9481815099716189,0.0,-7.421659375950186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,9.794162906473504e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001031372521538,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,7.617682422278449e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,0.0004892387078143,293.3795166015625,294.1499938964844,295.92437744140625,293.6947937011719,296.144775390625,295.9262084960937,293.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957288409940702e-08,0.0010435454314574,-0.0277528185397386,0.0,0.0,0.0,-0.0102448118850588,60.0,1.9477534294128416,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,9.794162906473504e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001031372521538,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,7.617682422278449e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,0.0004892387078143,293.3795166015625,294.1499938964844,295.92437744140625,293.6947937011719,296.144775390625,295.9262084960937,293.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957288409940702e-08,0.0010435454314574,-0.0277528185397386,0.0,0.0,0.0,-0.0102448118850588,60.0,1.9477534294128416,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,9.7966032626573e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0001031629435601,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,7.619579992024228e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001031629435601,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0004893605946563,293.3779602050781,294.1499938964844,295.926025390625,293.6963806152344,296.1590576171875,295.9261474609375,293.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987689869068618e-08,0.001043805386871,-0.0278323963284492,0.0,0.0,0.0,-0.0102598834782838,60.0,1.9479538202285769,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,9.7966032626573e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0001031629435601,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,7.619579992024228e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001031629435601,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0004893605946563,293.3779602050781,294.1499938964844,295.926025390625,293.6963806152344,296.1590576171875,295.9261474609375,293.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987689869068618e-08,0.001043805386871,-0.0278323963284492,0.0,0.0,0.0,-0.0102598834782838,60.0,1.9479538202285769,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,9.799213148653509e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.000103190432128,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,7.621609984198585e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.000103190432128,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004894909798167,293.3764038085937,294.1499938964844,295.9282531738281,293.698486328125,296.17315673828125,295.9268493652344,293.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440944461151,1.102020696919226e-08,0.0010440835030749,-0.0279175080358982,0.0,0.0,0.0,-0.0102760028094053,60.0,1.9486647844314573,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
