time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,9.799213148653509e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.000103190432128,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,7.621609984198585e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.000103190432128,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004894909798167,293.3764038085937,294.1499938964844,295.9282531738281,293.698486328125,296.17315673828125,295.9268493652344,293.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440944461151,1.102020696919226e-08,0.0010440835030749,-0.0279175080358982,0.0,0.0,0.0,-0.0102760028094053,60.0,1.9486647844314573,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,9.801924170460552e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001032189829857,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,0.0001032189829857,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0004896264290437,293.3748474121094,294.1499938964844,295.9309387207031,293.7010192871094,296.1870422363281,295.92822265625,293.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053988835385551e-08,0.0010443723294883,-0.0280059296637773,0.0,0.0,0.0,-0.010292749851942,60.0,1.94978928565979,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,9.801924170460552e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001032189829857,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,0.0001032189829857,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0004896264290437,293.3748474121094,294.1499938964844,295.9309387207031,293.7010192871094,296.1870422363281,295.92822265625,293.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053988835385551e-08,0.0010443723294883,-0.0280059296637773,0.0,0.0,0.0,-0.010292749851942,60.0,1.94978928565979,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,9.803296416066588e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0001032334330375,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0001032334330375,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,0.0004896949976682,293.37408447265625,294.1499938964844,295.93243408203125,293.7024230957031,296.1938781738281,295.9291687011719,293.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.10710871581432e-08,0.0010445185471326,-0.0280506834387779,0.0,0.0,0.0,-0.0103012267500162,60.0,1.95051383972168,0.0,-7.438769245027288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001032478467095,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0001032478467095,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0004897633334621,293.3733215332031,294.1499938964844,295.9339904785156,293.70391845703125,296.2006530761719,295.93023681640625,293.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088134854730924e-08,0.0010446642991155,-0.0280953031033277,0.0,0.0,0.0,-0.0103096775710582,60.0,1.9512934684753416,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,9.807380411075428e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.000103276433947,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,7.627962622791529e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004898989573121,293.371826171875,294.1499938964844,295.93731689453125,293.7070617675781,296.2141418457031,295.9325866699219,293.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121962906202045e-08,0.0010449535911902,-0.0281838458031415,0.0,0.0,0.0,-0.0103264478966593,60.0,1.9529520273208616,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,9.807380411075428e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.000103276433947,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,7.627962622791529e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004898989573121,293.371826171875,294.1499938964844,295.93731689453125,293.7070617675781,296.2141418457031,295.9325866699219,293.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121962906202045e-08,0.0010449535911902,-0.0281838458031415,0.0,0.0,0.0,-0.0103264478966593,60.0,1.9529520273208616,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,9.809989569475874e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0001033039152389,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,7.629991887370124e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0001033039152389,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004900292842648,293.37030029296875,294.1499938964844,295.9407958984375,293.7103576660156,296.2274475097656,295.935302734375,293.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452426504343,1.1154471124541487e-08,0.0010452314745634,-0.0282689314335584,0.0,0.0,0.0,-0.0103425635024905,60.0,1.9547882080078125,0.0,-7.448929295605923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,9.809989569475874e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0001033039152389,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,7.629991887370124e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0001033039152389,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004900292842648,293.37030029296875,294.1499938964844,295.9407958984375,293.7103576660156,296.2274475097656,295.935302734375,293.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452426504343,1.1154471124541487e-08,0.0010452314745634,-0.0282689314335584,0.0,0.0,0.0,-0.0103425635024905,60.0,1.9547882080078125,0.0,-7.448929295605923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,9.812428470468149e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001033295993693,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,7.631888729520142e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001033295993693,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0004901511128991,293.3688049316406,294.1499938964844,295.94439697265625,293.7137451171875,296.2406005859375,295.93829345703125,293.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502605848,1.1184861037349949e-08,0.0010454913135617,-0.0283484738320112,0.0,0.0,0.0,-0.0103576285764575,60.0,1.956708312034607,0.0,-7.452634065430176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,9.812428470468149e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001033295993693,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,7.631888729520142e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001033295993693,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0004901511128991,293.3688049316406,294.1499938964844,295.94439697265625,293.7137451171875,296.2406005859375,295.93829345703125,293.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502605848,1.1184861037349949e-08,0.0010454913135617,-0.0283484738320112,0.0,0.0,0.0,-0.0103576285764575,60.0,1.956708312034607,0.0,-7.452634065430176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,9.8146301752422e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001033527805702,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,7.633601489942521e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0001033527805702,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0004902611253783,293.3673095703125,294.1499938964844,295.9479675292969,293.7171325683594,296.2535400390625,295.9414978027344,293.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457370663061,1.1212289763307126e-08,0.0010457258904352,-0.028420265763998,0.0,0.0,0.0,-0.0103712268173694,60.0,1.9586248397827148,0.0,-7.4559785900874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,9.8146301752422e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001033527805702,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,7.633601489942521e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0001033527805702,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0004902611253783,293.3673095703125,294.1499938964844,295.9479675292969,293.7171325683594,296.2535400390625,295.9414978027344,293.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457370663061,1.1212289763307126e-08,0.0010457258904352,-0.028420265763998,0.0,0.0,0.0,-0.0103712268173694,60.0,1.9586248397827148,0.0,-7.4559785900874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,9.815579687710851e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.000103362777736,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,7.63433999964036e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.000103362777736,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.0004903085064142,293.3665771484375,294.1499938964844,295.94970703125,293.7187805175781,296.25994873046875,295.943115234375,293.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458382312208,1.1224120299857532e-08,0.0010458269389346,-0.0284512285143136,0.0,0.0,0.0,-0.0103770904242992,60.0,1.9595392942428589,0.0,-7.45742099184099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,9.816462988965212e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.0001033720836858,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,7.63502685003914e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.0001033720836858,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,0.0004903526278212,293.3658447265625,294.1499938964844,295.951416015625,293.72039794921875,296.26629638671875,295.9447631835937,293.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459320619702,1.1235124830477616e-08,0.0010459208860993,-0.0284800305962562,0.0,0.0,0.0,-0.0103825451806187,60.0,1.9604222774505613,0.0,-7.458763207068841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.818050602916628e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.0001033887965604,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,7.636261580046266e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001033887965604,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.000490431964863,293.3643798828125,294.1499938964844,295.9546813964844,293.7234802246094,296.2789001464844,295.9480285644531,293.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461014462634,1.125490189934908e-08,0.0010460901539772,-0.0285317953675985,0.0,0.0,0.0,-0.0103923510760068,60.0,1.962104082107544,0.0,-7.461175499656747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.818050602916628e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.0001033887965604,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,7.636261580046266e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001033887965604,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.000490431964863,293.3643798828125,294.1499938964844,295.9546813964844,293.7234802246094,296.2789001464844,295.9480285644531,293.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461014462634,1.125490189934908e-08,0.0010460901539772,-0.0285317953675985,0.0,0.0,0.0,-0.0103923510760068,60.0,1.962104082107544,0.0,-7.461175499656747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.0004904880770482,293.3629150390625,294.1499938964844,295.9576110839844,293.7262878417969,296.2914123535156,295.95123291015625,293.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.963595032691956,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.0004904880770482,293.3629150390625,294.1499938964844,295.9576110839844,293.7262878417969,296.2914123535156,295.95123291015625,293.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.963595032691956,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0004905171808786,293.3614807128906,294.1499938964844,295.960205078125,293.7287292480469,296.30377197265625,295.9542541503906,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,-0.010402888059616,60.0,1.9647313356399536,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0004905171808786,293.3614807128906,294.1499938964844,295.960205078125,293.7287292480469,296.30377197265625,295.9542541503906,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,-0.010402888059616,60.0,1.9647313356399536,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,9.819758997764438e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,0.0001034067900036,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,7.637590169906616e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001034067900036,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,0.0004905172972939,293.36004638671875,294.1499938964844,295.9622802734375,293.7306823730469,296.3158569335937,295.9568786621094,293.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462836362421,1.1276183542463514e-08,0.0010462723439559,-0.0285874940454959,0.0,0.0,0.0,-0.0104029010981321,60.0,1.9653366804122925,0.0,-7.463771822813214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,9.819758997764438e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,0.0001034067900036,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,7.637590169906616e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001034067900036,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,0.0004905172972939,293.36004638671875,294.1499938964844,295.9622802734375,293.7306823730469,296.3158569335937,295.9568786621094,293.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462836362421,1.1276183542463514e-08,0.0010462723439559,-0.0285874940454959,0.0,0.0,0.0,-0.0104029010981321,60.0,1.9653366804122925,0.0,-7.463771822813214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296203613281,0.0,0.0,9.819414117373526e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0001034031593007,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,7.637322414666414e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,0.0001034031593007,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0004905000678263,293.3593444824219,294.1499938964844,295.9631042480469,293.7314758300781,296.32177734375,295.9579772949219,293.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462468490004,1.1271890087982685e-08,0.0010462355567142,-0.0285762567073106,0.0,0.0,0.0,-0.0104007730260491,60.0,1.9653832912445068,0.0,-7.463248152816959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,9.818963735597208e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.0001033984153764,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,7.63697171350941e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001033984153764,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0004904775414615,293.358642578125,294.1499938964844,295.9637756347656,293.73211669921875,296.3276672363281,295.958984375,293.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461983038112,1.1266272359478082e-08,0.001046187011525,-0.0285615529865026,0.0,0.0,0.0,-0.0103979855775833,60.0,1.965331077575684,0.0,-7.462562479076952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,9.81774355750531e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,0.0001033855660352,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,7.636022928636521e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.0001033855660352,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004904165980406,293.35723876953125,294.1499938964844,295.964599609375,293.7328796386719,296.33935546875,295.9608154296875,293.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068733558,1.1251070297646493e-08,0.0010460575576871,-0.0285217650234699,0.0,0.0,0.0,-0.0103904511779546,60.0,1.9649819135665887,0.0,-7.460707962536618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,9.81774355750531e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,0.0001033855660352,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,7.636022928636521e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.0001033855660352,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004904165980406,293.35723876953125,294.1499938964844,295.964599609375,293.7328796386719,296.33935546875,295.9608154296875,293.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068733558,1.1251070297646493e-08,0.0010460575576871,-0.0285217650234699,0.0,0.0,0.0,-0.0103904511779546,60.0,1.9649819135665887,0.0,-7.460707962536618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,9.815570956561714e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,0.0001033626904245,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,7.634332723682746e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0001033626904245,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004903080989606,293.3558654785156,294.1499938964844,295.9646301269531,293.7329406738281,296.35076904296875,295.9619445800781,293.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458374163135,1.1224003060306131e-08,0.0010458261240273,-0.028450921177864,0.0,0.0,0.0,-0.0103770336136221,60.0,1.963870644569397,0.0,-7.457406780986275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,9.815570956561714e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,0.0001033626904245,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,7.634332723682746e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0001033626904245,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004903080989606,293.3558654785156,294.1499938964844,295.9646301269531,293.7329406738281,296.35076904296875,295.9619445800781,293.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458374163135,1.1224003060306131e-08,0.0010458261240273,-0.028450921177864,0.0,0.0,0.0,-0.0103770336136221,60.0,1.963870644569397,0.0,-7.457406780986275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,9.812600183067845e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0001033314038068,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,7.632022607140243e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001033314038068,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0004901596694253,293.3544921875,294.1499938964844,295.9638061523437,293.7321472167969,296.3619689941406,295.96246337890625,293.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455207666382,1.1186985560129873e-08,0.0010455095907673,-0.0283540338277816,0.0,0.0,0.0,-0.0103586828336119,60.0,1.962041139602661,0.0,-7.452892702985991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,9.812600183067845e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0001033314038068,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,7.632022607140243e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001033314038068,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0004901596694253,293.3544921875,294.1499938964844,295.9638061523437,293.7321472167969,296.3619689941406,295.96246337890625,293.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455207666382,1.1186985560129873e-08,0.0010455095907673,-0.0283540338277816,0.0,0.0,0.0,-0.0103586828336119,60.0,1.962041139602661,0.0,-7.452892702985991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,9.808708273340017e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,0.0001032904183375,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,7.628995081176981e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001032904183375,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0004899652558378,293.3531494140625,294.1499938964844,295.9620361328125,293.73046875,296.3729553222656,295.96221923828125,293.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451060952618,1.1138492794771082e-08,0.0010450950358062,-0.0282271094620227,0.0,0.0,0.0,-0.0103346426039934,60.0,1.9593816995620728,0.0,-7.446981697967203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,9.808708273340017e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,0.0001032904183375,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,7.628995081176981e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001032904183375,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0004899652558378,293.3531494140625,294.1499938964844,295.9620361328125,293.73046875,296.3729553222656,295.96221923828125,293.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451060952618,1.1138492794771082e-08,0.0010450950358062,-0.0282271094620227,0.0,0.0,0.0,-0.0103346426039934,60.0,1.9593816995620728,0.0,-7.446981697967203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,9.806281013879924e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,0.0001032648651744,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,7.627107697771862e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,0.0001032648651744,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.0004898440674878,293.3524780273437,294.1499938964844,295.96075439453125,293.729248046875,296.3782958984375,295.961669921875,293.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448471875861,1.1108253872293972e-08,0.0010448361281305,-0.0281479638069868,0.0,0.0,0.0,-0.0103196501731872,60.0,1.9576027393341064,0.0,-7.443297533882287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262939453125,0.0,0.0,9.803705324884504e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,0.0001032377331284,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,7.625103899044916e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001032377331284,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.0004897153703495,293.351806640625,294.1499938964844,295.9591979980469,293.727783203125,296.38360595703125,295.9609680175781,293.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445722145959,1.1076155992384429e-08,0.0010445611551404,-0.0280639491975307,0.0,0.0,0.0,-0.0103037357330322,60.0,1.9556691646575928,0.0,-7.439386706664666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,9.798015526030213e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,0.0001031778228934,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,7.62067866162397e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001031778228934,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.000489431200549,293.3504943847656,294.1499938964844,295.9552307128906,293.7240295410156,296.3940734863281,295.9591064453125,293.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005271360886582e-08,0.0010439560282975,-0.027878412976861,0.0,0.0,0.0,-0.0102685997262597,60.0,1.951326608657837,0.0,-7.43075503351065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,9.798015526030213e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,0.0001031778228934,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,7.62067866162397e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001031778228934,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.000489431200549,293.3504943847656,294.1499938964844,295.9552307128906,293.7240295410156,296.3940734863281,295.9591064453125,293.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005271360886582e-08,0.0010439560282975,-0.027878412976861,0.0,0.0,0.0,-0.0102685997262597,60.0,1.951326608657837,0.0,-7.43075503351065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,9.790903277462348e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250427246094,0.0,0.0,0.0001031029241858,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,7.615146751049906e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.0001031029241858,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0004890759009867,293.34918212890625,294.1499938964844,295.95001220703125,293.71905517578125,296.4041748046875,295.9559936523437,293.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043209224008,1.0916648918168905e-08,0.0010431982809677,-0.0276464466005563,0.0,0.0,0.0,-0.0102246664464473,60.0,1.9456313848495483,0.0,-7.419969705324547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,9.790903277462348e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250427246094,0.0,0.0,0.0001031029241858,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,7.615146751049906e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.0001031029241858,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0004890759009867,293.34918212890625,294.1499938964844,295.95001220703125,293.71905517578125,296.4041748046875,295.9559936523437,293.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043209224008,1.0916648918168905e-08,0.0010431982809677,-0.0276464466005563,0.0,0.0,0.0,-0.0102246664464473,60.0,1.9456313848495483,0.0,-7.419969705324547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.783394489204512e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0001030238563544,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,0.0004887008108198,293.347900390625,294.1499938964844,295.9425354003906,293.7128601074219,296.4140014648437,295.9515075683594,293.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823097973400309e-08,0.0010423982748761,-0.0274015739560127,0.0,0.0,0.0,-0.0101782893761992,60.0,1.9385215044021609,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.783394489204512e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0001030238563544,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,0.0004887008108198,293.347900390625,294.1499938964844,295.9425354003906,293.7128601074219,296.4140014648437,295.9515075683594,293.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823097973400309e-08,0.0010423982748761,-0.0274015739560127,0.0,0.0,0.0,-0.0101782893761992,60.0,1.9385215044021609,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
