time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0004796134599018,293.31072998046875,294.1499938964844,295.5578308105469,293.5180969238281,296.4735107421875,295.4971008300781,293.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556488850786081e-09,0.0010230172192677,-0.021467262879014,0.0,0.0,0.0,-0.0090546365827322,60.0,1.579121470451355,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,9.60524848778732e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0004798020527232,293.3104858398437,294.1499938964844,295.5715637207031,293.5255126953125,296.4746398925781,295.5093078613281,293.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234276996925,8.603529444428661e-09,0.001023419201374,-0.0215904489159584,0.0,0.0,0.0,-0.0090779550373554,60.0,1.5888820886611938,0.0,-7.141242974739725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0004801856121048,293.3099670410156,294.1499938964844,295.5995483398437,293.5405578613281,296.4771423339844,295.5343322753906,293.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,-0.0091253798454999,60.0,1.608676195144653,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0004801856121048,293.3099670410156,294.1499938964844,295.5995483398437,293.5405578613281,296.4771423339844,295.5343322753906,293.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,-0.0091253798454999,60.0,1.608676195144653,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004805796488653,293.3094787597656,294.1499938964844,295.6279296875,293.5557861328125,296.48016357421875,295.5605773925781,293.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797474748689638e-09,0.0010250771883875,-0.0220983177423477,0.0,0.0,0.0,-0.0091741001233458,60.0,1.6289836168289185,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004805796488653,293.3094787597656,294.1499938964844,295.6279296875,293.5557861328125,296.48016357421875,295.5605773925781,293.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797474748689638e-09,0.0010250771883875,-0.0220983177423477,0.0,0.0,0.0,-0.0091741001233458,60.0,1.6289836168289185,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,9.628495172364636e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001013926885207,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,7.488829578505829e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001013926885207,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,0.0004809632664546,293.3089904785156,294.1499938964844,295.6565246582031,293.571044921875,296.4837646484375,295.587646484375,293.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025904319249,8.893159098022352e-09,0.0010258954716846,-0.0223488733172416,0.0,0.0,0.0,-0.0092215351760387,60.0,1.6495057344436646,0.0,-7.175851379770394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,9.628495172364636e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001013926885207,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,7.488829578505829e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001013926885207,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,0.0004809632664546,293.3089904785156,294.1499938964844,295.6565246582031,293.571044921875,296.4837646484375,295.587646484375,293.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025904319249,8.893159098022352e-09,0.0010258954716846,-0.0223488733172416,0.0,0.0,0.0,-0.0092215351760387,60.0,1.6495057344436646,0.0,-7.175851379770394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.636154572945088e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001014733497868,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.494787132600322e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001014733497868,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0004813458654098,293.3085327148437,294.1499938964844,295.6850891113281,293.5862121582031,296.48760986328125,295.6150817871094,293.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988587651970192e-09,0.0010267115430906,-0.0225987527519464,0.0,0.0,0.0,-0.0092688435688614,60.0,1.6701029539108276,0.0,-7.187271933162266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.636154572945088e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001014733497868,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.494787132600322e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001014733497868,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0004813458654098,293.3085327148437,294.1499938964844,295.6850891113281,293.5862121582031,296.48760986328125,295.6150817871094,293.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988587651970192e-09,0.0010267115430906,-0.0225987527519464,0.0,0.0,0.0,-0.0092688435688614,60.0,1.6701029539108276,0.0,-7.187271933162266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.639501513447613e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001015085945255,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.497389742638916e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.0001015085945255,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004815130669157,293.3083190917969,294.1499938964844,295.69927978515625,293.59375,296.4898986816406,295.62896728515625,293.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270769707858,9.030287628775112e-09,0.001027068006806,-0.0227079428732395,0.0,0.0,0.0,-0.0092895152047276,60.0,1.680229663848877,0.0,-7.192265627509188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,9.643156954552978e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001015470916172,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,7.500233186874539e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0001015470916172,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.000481695664348,293.30810546875,294.1499938964844,295.71337890625,293.6011962890625,296.4920654296875,295.6428527832031,293.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027465914376,9.075836082672596e-09,0.0010274568339809,-0.022827211767435,0.0,0.0,0.0,-0.0093120923265814,60.0,1.690476655960083,0.0,-7.197722595719824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.64960127021186e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001016149471979,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.50524559407495e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001016149471979,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0004820175527129,293.30767822265625,294.1499938964844,295.7412109375,293.6158142089844,296.4967956542969,295.6706237792969,293.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281532304361,9.156122082742968e-09,0.001028144150041,-0.0230374336242675,0.0,0.0,0.0,-0.0093518979847431,60.0,1.7106465101242063,0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.64960127021186e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001016149471979,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.50524559407495e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001016149471979,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0004820175527129,293.30767822265625,294.1499938964844,295.7412109375,293.6158142089844,296.4967956542969,295.6706237792969,293.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281532304361,9.156122082742968e-09,0.001028144150041,-0.0230374336242675,0.0,0.0,0.0,-0.0093518979847431,60.0,1.7106465101242063,0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,9.655297617428003e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001016749301925,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.509675924666226e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001016749301925,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004823021008633,293.3072509765625,294.1499938964844,295.768310546875,293.6300048828125,296.5018310546875,295.6982727050781,293.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287603363394,9.227094643904366e-09,0.001028751139529,-0.0232232678681612,0.0,0.0,0.0,-0.0093870824202895,60.0,1.7303178310394287,0.0,-7.215857067421896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,9.655297617428003e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001016749301925,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,7.509675924666226e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001016749301925,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004823021008633,293.3072509765625,294.1499938964844,295.768310546875,293.6300048828125,296.5018310546875,295.6982727050781,293.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287603363394,9.227094643904366e-09,0.001028751139529,-0.0232232678681612,0.0,0.0,0.0,-0.0093870824202895,60.0,1.7303178310394287,0.0,-7.215857067421896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,9.65934814303182e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.000101717589132,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.512826414313167e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.000101717589132,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004825044306926,293.306884765625,294.1499938964844,295.7913818359375,293.6419677734375,296.50665283203125,295.72222900390625,293.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291917715221,9.277561829890146e-09,0.0010291824582964,-0.023355409502983,0.0,0.0,0.0,-0.0094121005386114,60.0,1.746930480003357,0.0,-7.221912312616041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,9.659898205427452e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001017233807942,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,7.513254240620881e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001017233807942,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0004825319338124,293.3068542480469,294.1499938964844,295.7944641113281,293.6435852050781,296.5072937011719,295.7254943847656,293.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292504448443,9.284415902754972e-09,0.0010292411316186,-0.0233733542263507,0.0,0.0,0.0,-0.0094154989346861,60.0,1.7491958141326904,0.0,-7.222735121104051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,9.663668606663124e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.000101763078419,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,7.516186451539397e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000101763078419,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0004827202355954,293.30645751953125,294.1499938964844,295.8194580078125,293.65643310546875,296.51300048828125,295.752197265625,293.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296525433659,9.331386330302394e-09,0.0010296432301402,-0.0234963409602642,0.0,0.0,0.0,-0.0094387857243418,60.0,1.767391800880432,0.0,-7.228373988255046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,9.663668606663124e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.000101763078419,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,7.516186451539397e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000101763078419,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0004827202355954,293.30645751953125,294.1499938964844,295.8194580078125,293.65643310546875,296.51300048828125,295.752197265625,293.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296525433659,9.331386330302394e-09,0.0010296432301402,-0.0234963409602642,0.0,0.0,0.0,-0.0094387857243418,60.0,1.767391800880432,0.0,-7.228373988255046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.664706885814668e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001017740141833,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.516994082834572e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001017740141833,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004827721277251,293.3062744140625,294.1499938964844,295.8314208984375,293.6625671386719,296.5160827636719,295.7649841308594,293.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297627886757,9.344324425342164e-09,0.0010297533590346,-0.0235302150249481,0.0,0.0,0.0,-0.009445197880268,60.0,1.775713562965393,0.0,-7.229927234675415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.665921970736235e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001017868125927,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,7.517939229728654e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001017868125927,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0004828328092116,293.3060913085937,294.1499938964844,295.8430480957031,293.6684875488281,296.5191345214844,295.7777709960937,293.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298916604369,9.359466091041211e-09,0.0010298823472112,-0.0235698614269495,0.0,0.0,0.0,-0.0094527006149292,60.0,1.784145474433899,0.0,-7.231746224078961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.667263657320292e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001018009425024,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.51898332964629e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001018009425024,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0004828998353332,293.30572509765625,294.1499938964844,295.8650207519531,293.6795654296875,296.5254211425781,295.80255126953125,293.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103003566619,9.376183385256809e-09,0.0010300263529643,-0.0236136335879564,0.0,0.0,0.0,-0.0094609940424561,60.0,1.8000476360321045,0.0,-7.233753507307483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.667263657320292e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001018009425024,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.51898332964629e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001018009425024,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0004828998353332,293.30572509765625,294.1499938964844,295.8650207519531,293.6795654296875,296.5254211425781,295.80255126953125,293.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103003566619,9.376183385256809e-09,0.0010300263529643,-0.0236136335879564,0.0,0.0,0.0,-0.0094609940424561,60.0,1.8000476360321045,0.0,-7.233753507307483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.666892583481967e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001017970353132,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.518694474129006e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0001017970353132,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0004828812961932,293.3053894042969,294.1499938964844,295.8851318359375,293.6895751953125,296.5320129394531,295.82574462890625,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299957357347,9.371556863868593e-09,0.0010299863060936,-0.0236015189439058,0.0,0.0,0.0,-0.0094586983323097,60.0,1.814028263092041,0.0,-7.23319786288812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.666892583481967e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001017970353132,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.518694474129006e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0001017970353132,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0004828812961932,293.3053894042969,294.1499938964844,295.8851318359375,293.6895751953125,296.5320129394531,295.82574462890625,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299957357347,9.371556863868593e-09,0.0010299863060936,-0.0236015189439058,0.0,0.0,0.0,-0.0094586983323097,60.0,1.814028263092041,0.0,-7.23319786288812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.6659037808422e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001017866234178,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.517925405409187e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001017866234178,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0004828319069929,293.3050537109375,294.1499938964844,295.9031677246094,293.6983642578125,296.5387268066406,295.8477783203125,293.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298914276063,9.35923694100893e-09,0.0010298821143805,-0.0235692616552114,0.0,0.0,0.0,-0.0094525963068008,60.0,1.827088713645935,0.0,-7.231718512912266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.6659037808422e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001017866234178,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.517925405409187e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001017866234178,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0004828319069929,293.3050537109375,294.1499938964844,295.9031677246094,293.6983642578125,296.5387268066406,295.8477783203125,293.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298914276063,9.35923694100893e-09,0.0010298821143805,-0.0235692616552114,0.0,0.0,0.0,-0.0094525963068008,60.0,1.827088713645935,0.0,-7.231718512912266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.662753291195258e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001017534450511,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,7.51547486288473e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001017534450511,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0004826745425816,293.30474853515625,294.1499938964844,295.9189147949219,293.7058410644531,296.5456237792969,295.8678283691406,293.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295547544956,9.319988336642382e-09,0.0010295454412698,-0.0234664976596832,0.0,0.0,0.0,-0.0094331344589591,60.0,1.8376094102859497,0.0,-7.22700548294597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.662753291195258e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001017534450511,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,7.51547486288473e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001017534450511,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0004826745425816,293.30474853515625,294.1499938964844,295.9189147949219,293.7058410644531,296.5456237792969,295.8678283691406,293.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295547544956,9.319988336642382e-09,0.0010295454412698,-0.0234664976596832,0.0,0.0,0.0,-0.0094331344589591,60.0,1.8376094102859497,0.0,-7.22700548294597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.66095321928151e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001017344911815,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.514074968639761e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001017344911815,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0004825846117455,293.3045959472656,294.1499938964844,295.92584228515625,293.7090148925781,296.54913330078125,295.8768920898437,293.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.297557390652857e-09,0.0010293531231582,-0.0234077665954828,0.0,0.0,0.0,-0.0094220116734504,60.0,1.842212915420532,0.0,-7.22431252597744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.000482475181343,293.304443359375,294.1499938964844,295.9320983886719,293.7118530273437,296.5526428222656,295.8853759765625,293.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.27026277963705e-09,0.0010291198268532,-0.0233362987637519,0.0,0.0,0.0,-0.0094084804877638,60.0,1.846287608146668,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0004822231421712,293.3041687011719,294.1499938964844,295.9425354003906,293.71630859375,296.5596618652344,295.9013671875,293.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401063804356e-09,0.0010285836178809,-0.0231717005372047,0.0,0.0,0.0,-0.0093773240223526,60.0,1.853443622589112,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0004822231421712,293.3041687011719,294.1499938964844,295.9425354003906,293.71630859375,296.5596618652344,295.9013671875,293.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401063804356e-09,0.0010285836178809,-0.0231717005372047,0.0,0.0,0.0,-0.0093773240223526,60.0,1.853443622589112,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004818844317924,293.30389404296875,294.1499938964844,295.95001220703125,293.71905517578125,296.56671142578125,295.9146423339844,293.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354368582367,60.0,1.857665419578552,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004818844317924,293.30389404296875,294.1499938964844,295.95001220703125,293.71905517578125,296.56671142578125,295.9146423339844,293.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354368582367,60.0,1.857665419578552,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,9.641549695516004e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001015301604638,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001015301604638,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0004816153959836,293.3036499023437,294.1499938964844,295.95513916015625,293.7207946777344,296.57342529296875,295.9252624511719,293.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055808547486777e-09,0.0010272867511957,-0.0227747689932584,0.0,0.0,0.0,-0.0093021700158715,60.0,1.860458254814148,0.0,-7.195322382358428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,9.641324868425728e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001015277957776,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0004816041328012,293.3036499023437,294.1499938964844,295.955322265625,293.7208557128906,296.5736999511719,295.9256896972656,293.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053004568215783e-09,0.0010272627696394,-0.0227674283087253,0.0,0.0,0.0,-0.0093007804825901,60.0,1.8605746030807493,0.0,-7.194987006187149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0004814410349354,293.30340576171875,294.1499938964844,295.9595642089844,293.72247314453125,296.58062744140625,295.9349975585937,293.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231977934458e-09,0.0010269146878272,-0.022660894319415,0.0,0.0,0.0,-0.0092806098982691,60.0,1.8625481128692627,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0004814410349354,293.30340576171875,294.1499938964844,295.9595642089844,293.72247314453125,296.58062744140625,295.9349975585937,293.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231977934458e-09,0.0010269146878272,-0.022660894319415,0.0,0.0,0.0,-0.0092806098982691,60.0,1.8625481128692627,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0004814111744053,293.3033142089844,294.1499938964844,295.9613037109375,293.7232360839844,296.5840759277344,295.9389343261719,293.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004877732365912e-09,0.001026852056384,-0.0226414073258638,0.0,0.0,0.0,-0.0092769255861639,60.0,1.8633357286453247,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
